time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970960,302.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5059814453125,0.0,0.0,0.0010308038908988,302.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5058898925781,0.0,0.0,0.001085486030206,302.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5125732421875,0.0,0.0,0.0008017363143153,302.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.50604248046875,0.0,0.0,0.001085486030206,302.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.50604248046875,0.0,0.0,0.0051490785554051,283.3645935058594,284.95001220703125,298.195556640625,294.9679260253906,298.3055725097656,298.3274230957031,283.1625061035156,1.0,0.1247348263859748,0.0,0.0,1.0,1.0,-0.0109830973669886,1.2101650348483872e-08,0.0109830852597951,-0.0208272598683834,5.551115123125783e-17,0.1500000059604644,0.0,25.000368118286133,25.0,369.94146728515625,0.0,0.4681106805801391,0.0,283.1499938964844,283.5063171386719,295.41558837890625,295.4472961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,141.8360137939453,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17971020,302.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.473876953125,0.0,0.0,0.0010309250792488,302.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.47381591796875,0.0,0.0,0.0010856137378141,302.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4797668457031,0.0,0.0,0.0008018306689336,302.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.47393798828125,0.0,0.0,0.0010856137378141,302.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.47393798828125,0.0,0.0,0.0051496843807399,283.341552734375,284.95001220703125,298.1759948730469,294.9693908691406,298.2868347167969,298.30694580078125,283.1625061035156,1.0,0.1247347369790077,0.0,0.0,1.0,1.0,-0.0109843891113996,1.2254912640230486e-08,0.0109843770042061,-0.0212286338210105,0.0,0.1500000059604644,0.0,25.000247955322266,25.0,370.0319519042969,0.0,0.4681648910045624,0.0,283.1499938964844,283.50640869140625,295.4069519042969,295.4382629394531,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,302.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.46893310546875,0.0,0.0,0.0010309460340067,302.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4688415527344,0.0,0.0,0.0010856358567252,302.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4747009277344,0.0,0.0,0.0008018469670787,302.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,0.0010856358567252,302.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,0.0051497891545295,283.3380432128906,284.95001220703125,298.1728820800781,294.9696350097656,298.2838439941406,298.3036499023437,283.1626281738281,1.0,0.1247347220778465,0.0,0.0,1.0,1.0,-0.0109846135601401,1.2281325290075529e-08,0.010984600521624,-0.0212978031486272,0.0,0.1500000059604644,0.0,25.000228881835938,25.0,266.3289794921875,0.0,0.4681743085384369,0.0,283.1509704589844,283.5084228515625,295.40118408203125,295.43212890625,293.1499938964844,293.1499938964844,278.1499938964844,80.31102752685547,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0087345661595463,0.0100863808766007,3.2889616030651315e-10,0.3045203387737274,0.3045202791690826,5.644270117954876e-08,0.0,0.0,-0.0,0.0,0.0,0.0025434996932744,0.730832040309906,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,302.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4350891113281,0.0,0.0,0.001031139283441,302.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4350280761719,0.0,0.0,0.0010858392342925,302.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.44012451171875,0.0,0.0,0.0008019972010515,302.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4351501464844,0.0,0.0,0.0010858392342925,302.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4351501464844,0.0,0.0,0.0051507540047168,283.3143920898437,284.95001220703125,298.1499938964844,294.971435546875,298.261962890625,298.27899169921875,283.1680603027344,1.0,0.1247346848249435,0.0,0.0,1.0,1.0,-0.01098667178303,1.252353776237669e-08,0.0109866587445139,-0.0219320859760046,0.0,0.1500000059604644,0.0,25.000078201293945,25.0,209.2109222412109,0.0,0.4682614803314209,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1952881612377418e-16,-1.2172355789944887e-16,-1.1981933477620233e-18,-4.802157579735216e-15,-4.776650876594547e-15,-2.5506643583664642e-17,0.0,0.0,-0.0,0.0,0.0,3.5221984601937085e-27,1.5728381697930266e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,302.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4350891113281,0.0,0.0,0.001031139283441,302.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4350280761719,0.0,0.0,0.0010858392342925,302.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.44012451171875,0.0,0.0,0.0008019972010515,302.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4351501464844,0.0,0.0,0.0010858392342925,302.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4351501464844,0.0,0.0,0.0051507540047168,283.3143920898437,284.95001220703125,298.1499938964844,294.971435546875,298.261962890625,298.27899169921875,283.1680603027344,1.0,0.1247346848249435,0.0,0.0,1.0,1.0,-0.01098667178303,1.252353776237669e-08,0.0109866587445139,-0.0219320859760046,0.0,0.1500000059604644,0.0,25.000078201293945,25.0,209.2109222412109,0.0,0.4682614803314209,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1952881612377418e-16,-1.2172355789944887e-16,-1.1981933477620233e-18,-4.802157579735216e-15,-4.776650876594547e-15,-2.5506643583664642e-17,0.0,0.0,-0.0,0.0,0.0,3.5221984601937085e-27,1.5728381697930266e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,302.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4049072265625,0.0,0.0,0.0010314061073586,302.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40484619140625,0.0,0.0,0.0010861202608793,302.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4092712402344,0.0,0.0,0.0008022047113627,302.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4049377441406,0.0,0.0,0.0010861202608793,302.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4049377441406,0.0,0.0,0.0051520867273211,283.29400634765625,284.95001220703125,298.1086730957031,294.9613952636719,298.2386474609375,298.25177001953125,283.1796569824219,1.0,0.1247347295284271,0.0,0.0,1.0,1.0,-0.0109895141795277,1.2856225417579026e-08,0.0109895011410117,-0.0228032413870096,0.0,0.1500000059604644,0.0,24.99991226196289,25.0,197.8870544433593,0.0,0.4683825969696045,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.378565354681079e-24,-3.876257384420695e-24,-3.42237640184047e-24,5.9465036806221155e-21,2.0594232507995335e-21,3.887080429822582e-21,0.0,0.0,-0.0,0.0,0.0,2.261621452601645e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,302.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4049072265625,0.0,0.0,0.0010314061073586,302.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40484619140625,0.0,0.0,0.0010861202608793,302.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4092712402344,0.0,0.0,0.0008022047113627,302.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4049377441406,0.0,0.0,0.0010861202608793,302.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4049377441406,0.0,0.0,0.0051520867273211,283.29400634765625,284.95001220703125,298.1086730957031,294.9613952636719,298.2386474609375,298.25177001953125,283.1796569824219,1.0,0.1247347295284271,0.0,0.0,1.0,1.0,-0.0109895141795277,1.2856225417579026e-08,0.0109895011410117,-0.0228032413870096,0.0,0.1500000059604644,0.0,24.99991226196289,25.0,197.8870544433593,0.0,0.4683825969696045,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.378565354681079e-24,-3.876257384420695e-24,-3.42237640184047e-24,5.9465036806221155e-21,2.0594232507995335e-21,3.887080429822582e-21,0.0,0.0,-0.0,0.0,0.0,2.261621452601645e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,302.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3783874511719,0.0,0.0,0.0010317673441022,302.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3783264160156,0.0,0.0,0.0010865007061511,302.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3822021484375,0.0,0.0,0.0008024856797419,302.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.37841796875,0.0,0.0,0.0010865007061511,302.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37841796875,0.0,0.0,0.0051538911648094,283.27685546875,284.95001220703125,298.03228759765625,294.9286193847656,298.2084045410156,298.2152404785156,283.1976318359375,1.0,0.1247348710894584,0.0,0.0,1.0,1.0,-0.010993362404406,1.3305093915505496e-08,0.01099334936589,-0.0239785239100456,0.0,0.1500000059604644,0.0,24.999719619750977,25.0,195.32489013671875,0.0,0.4685472249984741,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.406475231167011e-28,-4.803601985699659e-28,-2.8568002570226127e-28,3.2490206491114176e-21,1.6474514599085924e-21,1.6015690882286293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,302.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3783874511719,0.0,0.0,0.0010317673441022,302.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3783264160156,0.0,0.0,0.0010865007061511,302.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3822021484375,0.0,0.0,0.0008024856797419,302.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.37841796875,0.0,0.0,0.0010865007061511,302.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37841796875,0.0,0.0,0.0051538911648094,283.27685546875,284.95001220703125,298.03228759765625,294.9286193847656,298.2084045410156,298.2152404785156,283.1976318359375,1.0,0.1247348710894584,0.0,0.0,1.0,1.0,-0.010993362404406,1.3305093915505496e-08,0.01099334936589,-0.0239785239100456,0.0,0.1500000059604644,0.0,24.999719619750977,25.0,195.32489013671875,0.0,0.4685472249984741,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.406475231167011e-28,-4.803601985699659e-28,-2.8568002570226127e-28,3.2490206491114176e-21,1.6474514599085924e-21,1.6015690882286293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,302.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3666076660156,0.0,0.0,0.0010319837601855,302.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3665466308594,0.0,0.0,0.0010867286473512,302.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.37017822265625,0.0,0.0,0.0008026540745049,302.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3666381835937,0.0,0.0,0.0010867286473512,302.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3666381835937,0.0,0.0,0.0051549728959798,283.2696533203125,284.95001220703125,297.98175048828125,294.9041748046875,298.1885070800781,298.1903076171875,283.2093811035156,1.0,0.1247349828481674,0.0,0.0,1.0,1.0,-0.0109956692904233,1.3573545842859858e-08,0.0109956553205847,-0.0246813669800758,0.0,0.1500000059604644,0.0,24.99961853027344,25.0,194.57794189453125,0.0,0.4686461091041565,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0098173558309525e-29,1.0945168207512033e-29,6.607144167779847e-30,3.280396764890355e-21,1.6417956932496178e-21,1.638600970666541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,302.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.355712890625,0.0,0.0,0.0010322264861315,302.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.35565185546875,0.0,0.0,0.0010869841789826,302.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3590393066406,0.0,0.0,0.0008028427837416,302.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3557434082031,0.0,0.0,0.0010869841789826,302.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3557434082031,0.0,0.0,0.0051561845466494,283.26324462890625,284.95001220703125,297.92340087890625,294.8746337890625,298.1652526855469,298.160400390625,283.2227783203125,1.0,0.1247351244091987,0.0,0.0,1.0,1.0,-0.0109982537105679,1.3874112525513738e-08,0.0109982397407293,-0.0254682470113039,0.0,0.1500000059604644,0.0,24.99950790405273,25.0,193.7906494140625,0.0,0.4687570333480835,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.270867241791398e-31,-2.460340709321909e-31,-1.4867436258239741e-31,3.28251156844862e-21,1.6413590808266833e-21,1.6411525885961329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,302.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.33612060546875,0.0,0.0,0.001032790984027,302.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3360900878906,0.0,0.0,0.0010875787120312,302.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.33905029296875,0.0,0.0,0.0008032819023355,302.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3361511230469,0.0,0.0,0.0010875787120312,302.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3361511230469,0.0,0.0,0.0051590050570666,283.2524719238281,284.95001220703125,297.7846069335937,294.8009338378906,298.1090087890625,298.0852966308594,283.2538452148437,1.0,0.124735489487648,0.0,0.0,1.0,1.0,-0.0110042691230773,1.457303699936574e-08,0.0110042542219161,-0.027297830209136,0.0,0.1500000059604644,0.0,24.999267578125,25.0,191.9519805908203,0.0,0.4690154194831848,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3712188641128834e-37,1.4855863427462003e-37,8.977807051631251e-38,3.2826616161036804e-21,1.6413292934389025e-21,1.641332423638974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,302.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.33612060546875,0.0,0.0,0.001032790984027,302.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3360900878906,0.0,0.0,0.0010875787120312,302.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.33905029296875,0.0,0.0,0.0008032819023355,302.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3361511230469,0.0,0.0,0.0010875787120312,302.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3361511230469,0.0,0.0,0.0051590050570666,283.2524719238281,284.95001220703125,297.7846069335937,294.8009338378906,298.1090087890625,298.0852966308594,283.2538452148437,1.0,0.124735489487648,0.0,0.0,1.0,1.0,-0.0110042691230773,1.457303699936574e-08,0.0110042542219161,-0.027297830209136,0.0,0.1500000059604644,0.0,24.999267578125,25.0,191.9519805908203,0.0,0.4690154194831848,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3712188641128834e-37,1.4855863427462003e-37,8.977807051631251e-38,3.2826616161036804e-21,1.6413292934389025e-21,1.641332423638974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,302.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0010334710823372,302.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199157714844,0.0,0.0,0.0010882947826758,302.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.322509765625,0.0,0.0,0.0008038107771426,302.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0010882947826758,302.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0051624015904963,283.2449951171875,284.95001220703125,297.6184387207031,294.7089233398437,298.03594970703125,297.9815368652344,283.2915344238281,1.0,0.1247359737753868,0.0,0.0,1.0,1.0,-0.0110115129500627,1.5413824883125926e-08,0.0110114980489015,-0.0294984076172113,0.0,0.1500000059604644,0.0,24.999000549316406,25.0,189.74375915527344,0.0,0.4693269729614258,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.822641963104663e-41,-7.39156913962054e-41,-4.466919114728217e-41,3.2826589907745878e-21,1.6413296973356856e-21,1.6413293944130978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,302.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0010334710823372,302.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199157714844,0.0,0.0,0.0010882947826758,302.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.322509765625,0.0,0.0,0.0008038107771426,302.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0010882947826758,302.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0051624015904963,283.2449951171875,284.95001220703125,297.6184387207031,294.7089233398437,298.03594970703125,297.9815368652344,283.2915344238281,1.0,0.1247359737753868,0.0,0.0,1.0,1.0,-0.0110115129500627,1.5413824883125926e-08,0.0110114980489015,-0.0294984076172113,0.0,0.1500000059604644,0.0,24.999000549316406,25.0,189.74375915527344,0.0,0.4693269729614258,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.822641963104663e-41,-7.39156913962054e-41,-4.466919114728217e-41,3.2826589907745878e-21,1.6413296973356856e-21,1.6413293944130978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,302.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30767822265625,0.0,0.0,0.0010342700406908,302.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3076477050781,0.0,0.0,0.0010891362326219,302.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.30987548828125,0.0,0.0,0.0008044322603382,302.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.30767822265625,0.0,0.0,0.0010891362326219,302.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30767822265625,0.0,0.0,0.0051663932390511,283.2412414550781,284.95001220703125,297.4274597167969,294.60009765625,297.943115234375,297.84185791015625,283.3364562988281,1.0,0.1247366070747375,0.0,0.0,1.0,1.0,-0.0110200261697173,1.6400731439603078e-08,0.0110200094059109,-0.0320808663964271,0.0,0.1500000059604644,0.0,24.99871063232422,25.0,187.14247131347656,0.0,0.4696935713291168,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3032075718220799e-43,1.4153114489680652e-43,8.547920632381384e-44,3.28265919272298e-21,1.64132959636149e-21,1.64132959636149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,302.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30767822265625,0.0,0.0,0.0010342700406908,302.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3076477050781,0.0,0.0,0.0010891362326219,302.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.30987548828125,0.0,0.0,0.0008044322603382,302.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.30767822265625,0.0,0.0,0.0010891362326219,302.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30767822265625,0.0,0.0,0.0051663932390511,283.2412414550781,284.95001220703125,297.4274597167969,294.60009765625,297.943115234375,297.84185791015625,283.3364562988281,1.0,0.1247366070747375,0.0,0.0,1.0,1.0,-0.0110200261697173,1.6400731439603078e-08,0.0110200094059109,-0.0320808663964271,0.0,0.1500000059604644,0.0,24.99871063232422,25.0,187.14247131347656,0.0,0.4696935713291168,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3032075718220799e-43,1.4153114489680652e-43,8.547920632381384e-44,3.28265919272298e-21,1.64132959636149e-21,1.64132959636149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,302.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997131347656,0.0,0.0,0.0010352069512009,302.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2996826171875,0.0,0.0,0.0010901228524744,302.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3016357421875,0.0,0.0,0.0008051609620451,302.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997131347656,0.0,0.0,0.0010901228524744,302.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997131347656,0.0,0.0,0.0051710731349885,283.2418518066406,284.95001220703125,297.2142028808594,294.47589111328125,297.82843017578125,297.661376953125,283.388916015625,1.0,0.1247374191880226,0.0,0.0,1.0,1.0,-0.0110300071537494,1.7556821774178388e-08,0.0110299894586205,-0.0351052172482013,0.0,0.1500000059604644,0.0,24.99839782714844,25.0,184.16226196289065,0.0,0.4701238870620727,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-7.006492321624085e-45,-4.203895392974451e-45,3.28265919272298e-21,1.64132959636149e-21,1.64132959636149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,302.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997131347656,0.0,0.0,0.0010352069512009,302.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2996826171875,0.0,0.0,0.0010901228524744,302.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3016357421875,0.0,0.0,0.0008051609620451,302.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997131347656,0.0,0.0,0.0010901228524744,302.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2997131347656,0.0,0.0,0.0051710731349885,283.2418518066406,284.95001220703125,297.2142028808594,294.47589111328125,297.82843017578125,297.661376953125,283.388916015625,1.0,0.1247374191880226,0.0,0.0,1.0,1.0,-0.0110300071537494,1.7556821774178388e-08,0.0110299894586205,-0.0351052172482013,0.0,0.1500000059604644,0.0,24.99839782714844,25.0,184.16226196289065,0.0,0.4701238870620727,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-7.006492321624085e-45,-4.203895392974451e-45,3.28265919272298e-21,1.64132959636149e-21,1.64132959636149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,302.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0010357367573305,302.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.297119140625,0.0,0.0,0.0010906805982813,302.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2989501953125,0.0,0.0,0.0008055730140767,302.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29718017578125,0.0,0.0,0.0010906805982813,302.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.29718017578125,0.0,0.0,0.0051737194880843,283.2435913085937,284.95001220703125,297.1000366210937,294.40850830078125,297.7641906738281,297.5581359863281,283.4174499511719,1.0,0.1247378811240196,0.0,0.0,1.0,1.0,-0.0110356491059064,1.821037898253053e-08,0.0110356304794549,-0.0368145182728767,0.0,0.1500000059604644,0.0,24.99822425842285,25.0,182.53561401367188,0.0,0.4703672528266907,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28265919272298e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,302.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.29559326171875,0.0,0.0,0.0010362851899117,302.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955627441406,0.0,0.0,0.0010912582511082,302.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2972717285156,0.0,0.0,0.0008059996180236,302.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.29559326171875,0.0,0.0,0.0010912582511082,302.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.29559326171875,0.0,0.0,0.0051764594390988,283.246337890625,284.95001220703125,296.98126220703125,294.3378295898437,297.6952209472656,297.4462890625,283.4474792480469,1.0,0.1247383877635002,0.0,0.0,1.0,1.0,-0.0110414940863847,1.888670375649326e-08,0.0110414754599332,-0.0385830253362655,0.0,0.1500000059604644,0.0,24.99805450439453,25.0,180.8252716064453,0.0,0.4706194400787353,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,302.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952575683594,0.0,0.0,0.0010372736724093,302.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29522705078125,0.0,0.0,0.0010922991205006,302.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2967224121094,0.0,0.0,0.0008067684248089,302.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952575683594,0.0,0.0,0.0010922991205006,302.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952575683594,0.0,0.0,0.0051813968457281,283.25469970703125,284.95001220703125,296.7311706542969,294.1873779296875,297.5442199707031,297.20166015625,283.51153564453125,1.0,0.1247394531965255,0.0,0.0,1.0,1.0,-0.0110520254820585,2.0102410402955684e-08,0.0110520049929618,-0.0417610183358192,0.0,0.1500000059604644,0.0,24.99781608581543,25.0,177.142578125,0.0,0.4710751473903656,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,302.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952575683594,0.0,0.0,0.0010372736724093,302.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29522705078125,0.0,0.0,0.0010922991205006,302.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2967224121094,0.0,0.0,0.0008067684248089,302.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952575683594,0.0,0.0,0.0010922991205006,302.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952575683594,0.0,0.0,0.0051813968457281,283.25469970703125,284.95001220703125,296.7311706542969,294.1873779296875,297.5442199707031,297.20166015625,283.51153564453125,1.0,0.1247394531965255,0.0,0.0,1.0,1.0,-0.0110520254820585,2.0102410402955684e-08,0.0110520049929618,-0.0417610183358192,0.0,0.1500000059604644,0.0,24.99781608581543,25.0,177.142578125,0.0,0.4710751473903656,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,302.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994384765625,0.0,0.0,0.001038065762259,302.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994079589844,0.0,0.0,0.0010931332362815,302.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3007202148437,0.0,0.0,0.000807384494692,302.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994384765625,0.0,0.0,0.0010931332362815,302.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994384765625,0.0,0.0,0.0051853535696864,283.2677307128906,284.95001220703125,296.46649169921875,294.02606201171875,297.37359619140625,296.93292236328125,283.5814819335937,1.0,0.1247405707836151,0.0,0.0,1.0,1.0,-0.0110604641959071,2.1071867806199407e-08,0.0110604427754879,-0.0442943610250949,0.0,0.1500000059604644,0.0,24.997732162475582,25.0,173.1627655029297,0.0,0.4714422821998596,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,302.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994384765625,0.0,0.0,0.001038065762259,302.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994079589844,0.0,0.0,0.0010931332362815,302.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3007202148437,0.0,0.0,0.000807384494692,302.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994384765625,0.0,0.0,0.0010931332362815,302.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994384765625,0.0,0.0,0.0051853535696864,283.2677307128906,284.95001220703125,296.46649169921875,294.02606201171875,297.37359619140625,296.93292236328125,283.5814819335937,1.0,0.1247405707836151,0.0,0.0,1.0,1.0,-0.0110604641959071,2.1071867806199407e-08,0.0110604427754879,-0.0442943610250949,0.0,0.1500000059604644,0.0,24.997732162475582,25.0,173.1627655029297,0.0,0.4714422821998596,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,302.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3084716796875,0.0,0.0,0.0010387252550572,302.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3084716796875,0.0,0.0,0.0010938276536762,302.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096008300781,0.0,0.0,0.0008078974206,302.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3085021972656,0.0,0.0,0.0010938276536762,302.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3085021972656,0.0,0.0,0.0051886476576328,283.2858581542969,284.95001220703125,296.1897888183594,293.85546875,297.1837158203125,296.6482849121094,283.65704345703125,1.0,0.1247416734695434,0.0,0.0,1.0,1.0,-0.0110674891620874,2.18756408543186e-08,0.0110674668103456,-0.04639408364892,0.0,0.1500000059604644,0.0,24.99773406982422,25.0,168.90455627441406,0.0,0.4717492759227752,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,302.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3084716796875,0.0,0.0,0.0010387252550572,302.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3084716796875,0.0,0.0,0.0010938276536762,302.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3096008300781,0.0,0.0,0.0008078974206,302.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3085021972656,0.0,0.0,0.0010938276536762,302.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3085021972656,0.0,0.0,0.0051886476576328,283.2858581542969,284.95001220703125,296.1897888183594,293.85546875,297.1837158203125,296.6482849121094,283.65704345703125,1.0,0.1247416734695434,0.0,0.0,1.0,1.0,-0.0110674891620874,2.18756408543186e-08,0.0110674668103456,-0.04639408364892,0.0,0.1500000059604644,0.0,24.99773406982422,25.0,168.90455627441406,0.0,0.4717492759227752,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,302.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3223876953125,0.0,0.0,0.001039290218614,302.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3223571777344,0.0,0.0,0.0010944226523861,302.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3233642578125,0.0,0.0,0.0008083368302322,302.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3223876953125,0.0,0.0,0.0010944226523861,302.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3223876953125,0.0,0.0,0.0051914700306952,283.3090209960937,284.95001220703125,295.90362548828125,293.67724609375,296.9769287109375,296.35302734375,283.7374267578125,1.0,0.1247427463531494,0.0,0.0,1.0,1.0,-0.0110735073685646,2.2561829737810532e-08,0.0110734850168228,-0.0481861382722854,0.0,0.1500000059604644,0.0,24.997791290283203,25.0,164.57595825195312,0.0,0.4720132946968078,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,302.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3223876953125,0.0,0.0,0.001039290218614,302.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3223571777344,0.0,0.0,0.0010944226523861,302.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3233642578125,0.0,0.0,0.0008083368302322,302.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3223876953125,0.0,0.0,0.0010944226523861,302.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3223876953125,0.0,0.0,0.0051914700306952,283.3090209960937,284.95001220703125,295.90362548828125,293.67724609375,296.9769287109375,296.35302734375,283.7374267578125,1.0,0.1247427463531494,0.0,0.0,1.0,1.0,-0.0110735073685646,2.2561829737810532e-08,0.0110734850168228,-0.0481861382722854,0.0,0.1500000059604644,0.0,24.997791290283203,25.0,164.57595825195312,0.0,0.4720132946968078,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,302.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3311767578125,0.0,0.0,0.0010394883574917,302.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3311767578125,0.0,0.0,0.0010946312686428,302.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.33209228515625,0.0,0.0,0.0008084909641183,302.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3311767578125,0.0,0.0,0.0010946312686428,302.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3311767578125,0.0,0.0,0.0051924595609307,283.322509765625,284.95001220703125,295.7577819824219,293.58575439453125,296.8676452636719,296.2030639648437,283.7792358398437,1.0,0.12474325299263,0.0,0.0,1.0,1.0,-0.0110756186768412,2.280000366283729e-08,0.0110755953937768,-0.04880803078413,0.0,0.1500000059604644,0.0,24.997865676879883,25.0,162.09490966796875,0.0,0.4721068441867828,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,302.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.341064453125,0.0,0.0,0.0010396293364465,302.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.341064453125,0.0,0.0,0.0010947798145934,302.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3419189453125,0.0,0.0,0.0008086006273515,302.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.341064453125,0.0,0.0,0.0010947798145934,302.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.341064453125,0.0,0.0,0.0051931641064584,283.337158203125,284.95001220703125,295.6105651855469,293.4930114746094,296.7552185058594,296.05242919921875,283.82208251953125,1.0,0.1247437298297882,0.0,0.0,1.0,1.0,-0.0110771199688315,2.2967222790271083e-08,0.0110770966857671,-0.0492445975542068,0.0,0.1500000059604644,0.0,24.997966766357425,25.0,160.6785430908203,0.0,0.4721743166446686,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,302.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3646240234375,0.0,0.0,0.0010396839352324,302.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3645935058594,0.0,0.0,0.0010948372073471,302.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3653564453125,0.0,0.0,0.0008086430607363,302.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3646240234375,0.0,0.0,0.0010948372073471,302.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3646240234375,0.0,0.0,0.0051934365183115,283.3703308105469,284.95001220703125,295.3131408691406,293.30450439453125,296.5204162597656,295.75164794921875,283.9107971191406,1.0,0.1247445568442344,0.0,0.0,1.0,1.0,-0.0110777011141181,2.3019728345730093e-08,0.0110776778310537,-0.0493815653026104,0.0,0.1500000059604644,0.0,24.998271942138672,25.0,156.14410400390625,-0.0,0.4722053110599518,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,302.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3646240234375,0.0,0.0,0.0010396839352324,302.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3645935058594,0.0,0.0,0.0010948372073471,302.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3653564453125,0.0,0.0,0.0008086430607363,302.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3646240234375,0.0,0.0,0.0010948372073471,302.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3646240234375,0.0,0.0,0.0051934365183115,283.3703308105469,284.95001220703125,295.3131408691406,293.30450439453125,296.5204162597656,295.75164794921875,283.9107971191406,1.0,0.1247445568442344,0.0,0.0,1.0,1.0,-0.0110777011141181,2.3019728345730093e-08,0.0110776778310537,-0.0493815653026104,0.0,0.1500000059604644,0.0,24.998271942138672,25.0,156.14410400390625,-0.0,0.4722053110599518,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,302.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.39276123046875,0.0,0.0,0.0010394389973953,302.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.39276123046875,0.0,0.0,0.0010945793474093,302.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3934020996094,0.0,0.0,0.0008084525470621,302.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.39276123046875,0.0,0.0,0.0010945793474093,302.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39276123046875,0.0,0.0,0.0051922132261097,283.4082336425781,284.95001220703125,295.013916015625,293.11346435546875,296.2748718261719,295.4543762207031,284.002685546875,1.0,0.1247451677918434,0.0,0.0,1.0,1.0,-0.0110750906169414,2.2701518886947283e-08,0.0110750682651996,-0.0485505424439907,0.0,0.1500000059604644,0.0,24.998699188232425,25.0,151.38491821289062,-0.0,0.472099095582962,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,302.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.39276123046875,0.0,0.0,0.0010394389973953,302.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.39276123046875,0.0,0.0,0.0010945793474093,302.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3934020996094,0.0,0.0,0.0008084525470621,302.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.39276123046875,0.0,0.0,0.0010945793474093,302.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39276123046875,0.0,0.0,0.0051922132261097,283.4082336425781,284.95001220703125,295.013916015625,293.11346435546875,296.2748718261719,295.4543762207031,284.002685546875,1.0,0.1247451677918434,0.0,0.0,1.0,1.0,-0.0110750906169414,2.2701518886947283e-08,0.0110750682651996,-0.0485505424439907,0.0,0.1500000059604644,0.0,24.998699188232425,25.0,151.38491821289062,-0.0,0.472099095582962,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,302.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4257202148437,0.0,0.0,0.0010388912633061,302.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4257202148437,0.0,0.0,0.0010940025094896,302.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.42626953125,0.0,0.0,0.0008080265251919,302.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4257202148437,0.0,0.0,0.0010940025094896,302.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4257202148437,0.0,0.0,0.0051894770003855,283.4510498046875,284.95001220703125,294.7154541015625,292.9217529296875,296.02001953125,295.1644897460937,284.09735107421875,1.0,0.124745525419712,0.0,0.0,1.0,1.0,-0.0110692540183663,2.2009500000308435e-08,0.0110692325979471,-0.0467431172728538,0.0,0.1500000059604644,0.0,24.99922561645508,25.0,146.5169219970703,-0.0,0.4718537032604217,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,302.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4257202148437,0.0,0.0,0.0010388912633061,302.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4257202148437,0.0,0.0,0.0010940025094896,302.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.42626953125,0.0,0.0,0.0008080265251919,302.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4257202148437,0.0,0.0,0.0010940025094896,302.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4257202148437,0.0,0.0,0.0051894770003855,283.4510498046875,284.95001220703125,294.7154541015625,292.9217529296875,296.02001953125,295.1644897460937,284.09735107421875,1.0,0.124745525419712,0.0,0.0,1.0,1.0,-0.0110692540183663,2.2009500000308435e-08,0.0110692325979471,-0.0467431172728538,0.0,0.1500000059604644,0.0,24.99922561645508,25.0,146.5169219970703,-0.0,0.4718537032604217,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
