time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973180,302.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,0.0010380870662629,302.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,0.0010931557044386,302.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638977050781,0.0,0.0,0.0008074010838754,302.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,0.0010931557044386,302.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,0.0051854597404599,283.4986877441406,284.95001220703125,294.4203186035156,292.7311706542969,295.7579650878906,294.8851318359375,284.1942749023437,1.0,0.1247455850243568,0.0,0.0,1.0,1.0,-0.0110606867820024,2.100236073943052e-08,0.0110606653615832,-0.0441119335591793,0.0,0.1500000059604644,0.0,24.99980926513672,25.0,141.59678649902344,-0.0,0.4714900553226471,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,302.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,0.0010380870662629,302.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,0.0010931557044386,302.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4638977050781,0.0,0.0,0.0008074010838754,302.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,0.0010931557044386,302.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,0.0051854597404599,283.4986877441406,284.95001220703125,294.4203186035156,292.7311706542969,295.7579650878906,294.8851318359375,284.1942749023437,1.0,0.1247455850243568,0.0,0.0,1.0,1.0,-0.0110606867820024,2.100236073943052e-08,0.0110606653615832,-0.0441119335591793,0.0,0.1500000059604644,0.0,24.99980926513672,25.0,141.59678649902344,-0.0,0.4714900553226471,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,302.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.48406982421875,0.0,0.0,0.0010375996353104,302.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48406982421875,0.0,0.0,0.0010926423128694,302.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4845275878906,0.0,0.0,0.0008070219191722,302.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48406982421875,0.0,0.0,0.0010926423128694,302.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48406982421875,0.0,0.0,0.0051830247975885,283.5243225097656,284.95001220703125,294.2748107910156,292.6369323730469,295.6248474121094,294.75067138671875,284.24346923828125,1.0,0.1247455030679702,0.0,0.0,1.0,1.0,-0.0110554927960038,2.039424806810075e-08,0.0110554723069071,-0.0425227954983711,0.0,0.1500000059604644,0.0,25.000110626220703,25.0,139.13421630859375,-0.0,0.4712686538696289,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,302.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5059509277344,0.0,0.0,0.0010370720410719,302.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5059509277344,0.0,0.0,0.0010920868953689,302.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5063781738281,0.0,0.0,0.0008066116133704,302.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5059509277344,0.0,0.0,0.0010920868953689,302.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5059509277344,0.0,0.0,0.0051803896203637,283.5511779785156,284.95001220703125,294.1310729980469,292.543701171875,295.4907531738281,294.6202087402344,284.29302978515625,1.0,0.1247453391551971,0.0,0.0,1.0,1.0,-0.0110498731955885,1.9737573353495463e-08,0.0110498536378145,-0.0408064126968383,0.0,0.1500000059604644,0.0,25.00041007995605,25.0,136.68150329589844,-0.0,0.4710285365581512,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,302.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.55242919921875,0.0,0.0,0.0010359414154663,302.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.55242919921875,0.0,0.0,0.0010908961994573,302.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5528259277344,0.0,0.0,0.000805732270237,302.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.55242919921875,0.0,0.0,0.0010908961994573,302.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.55242919921875,0.0,0.0,0.0051747420802712,283.60760498046875,284.95001220703125,293.85028076171875,292.3612365722656,295.22100830078125,294.3695373535156,284.3929443359375,1.0,0.1247448399662971,0.0,0.0,1.0,1.0,-0.0110378256067633,1.8333045304075323e-08,0.0110378079116344,-0.0371341854333877,0.0,0.1500000059604644,0.0,25.000986099243164,25.0,131.78955078125,-0.0,0.4705127775669098,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,302.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.55242919921875,0.0,0.0,0.0010359414154663,302.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.55242919921875,0.0,0.0,0.0010908961994573,302.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5528259277344,0.0,0.0,0.000805732270237,302.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.55242919921875,0.0,0.0,0.0010908961994573,302.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.55242919921875,0.0,0.0,0.0051747420802712,283.60760498046875,284.95001220703125,293.85028076171875,292.3612365722656,295.22100830078125,294.3695373535156,284.3929443359375,1.0,0.1247448399662971,0.0,0.0,1.0,1.0,-0.0110378256067633,1.8333045304075323e-08,0.0110378079116344,-0.0371341854333877,0.0,0.1500000059604644,0.0,25.000986099243164,25.0,131.78955078125,-0.0,0.4705127775669098,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,302.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031188964844,0.0,0.0,0.0010347904171794,302.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.60308837890625,0.0,0.0,0.0010896840831264,302.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6034240722656,0.0,0.0,0.0008048369782045,302.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031188964844,0.0,0.0,0.0010896840831264,302.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031188964844,0.0,0.0,0.0051689920946955,283.66815185546875,284.95001220703125,293.5804748535156,292.1858215332031,294.95068359375,294.1371459960937,284.49371337890625,1.0,0.1247441172599792,0.0,0.0,1.0,1.0,-0.0110255619511008,1.6907559796663918e-08,0.0110255451872944,-0.0334056876599788,0.0,0.1500000059604644,0.0,25.001480102539062,25.0,127.00848388671876,-0.0,0.4699860215187073,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,302.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031188964844,0.0,0.0,0.0010347904171794,302.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.60308837890625,0.0,0.0,0.0010896840831264,302.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6034240722656,0.0,0.0,0.0008048369782045,302.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031188964844,0.0,0.0,0.0010896840831264,302.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031188964844,0.0,0.0,0.0051689920946955,283.66815185546875,284.95001220703125,293.5804748535156,292.1858215332031,294.95068359375,294.1371459960937,284.49371337890625,1.0,0.1247441172599792,0.0,0.0,1.0,1.0,-0.0110255619511008,1.6907559796663918e-08,0.0110255451872944,-0.0334056876599788,0.0,0.1500000059604644,0.0,25.001480102539062,25.0,127.00848388671876,-0.0,0.4699860215187073,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,302.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.657958984375,0.0,0.0,0.001033708686009,302.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.657958984375,0.0,0.0,0.0010885449592024,302.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6582336425781,0.0,0.0,0.0008039956446737,302.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.657958984375,0.0,0.0,0.0010885449592024,302.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.657958984375,0.0,0.0,0.0051635890267789,283.73272705078125,284.95001220703125,293.32421875,292.0195007324219,294.681884765625,293.924560546875,284.59503173828125,1.0,0.1247432082891464,0.0,0.0,1.0,1.0,-0.0110140368342399,1.5572451772527532e-08,0.0110140219330787,-0.0299123749136924,0.0,0.1500000059604644,0.0,25.001850128173828,25.0,122.38232421875,-0.0,0.4694893062114715,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,302.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.657958984375,0.0,0.0,0.001033708686009,302.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.657958984375,0.0,0.0,0.0010885449592024,302.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6582336425781,0.0,0.0,0.0008039956446737,302.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.657958984375,0.0,0.0,0.0010885449592024,302.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.657958984375,0.0,0.0,0.0051635890267789,283.73272705078125,284.95001220703125,293.32421875,292.0195007324219,294.681884765625,293.924560546875,284.59503173828125,1.0,0.1247432082891464,0.0,0.0,1.0,1.0,-0.0110140368342399,1.5572451772527532e-08,0.0110140219330787,-0.0299123749136924,0.0,0.1500000059604644,0.0,25.001850128173828,25.0,122.38232421875,-0.0,0.4694893062114715,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,302.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.716796875,0.0,0.0,0.0010327872587367,302.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7167663574219,0.0,0.0,0.0010875747539103,302.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.717041015625,0.0,0.0,0.0008032789919525,302.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.716796875,0.0,0.0,0.0010875747539103,302.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.716796875,0.0,0.0,0.0051589864306151,283.80108642578125,284.95001220703125,293.0840759277344,291.8643493652344,294.4170837402344,293.73126220703125,284.6965026855469,1.0,0.1247421950101852,0.0,0.0,1.0,1.0,-0.0110042206943035,1.4439915929642666e-08,0.0110042057931423,-0.026948282495141,0.0,0.1500000059604644,0.0,25.002065658569336,25.0,117.95392608642578,-0.0,0.4690643846988678,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,302.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.716796875,0.0,0.0,0.0010327872587367,302.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7167663574219,0.0,0.0,0.0010875747539103,302.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.717041015625,0.0,0.0,0.0008032789919525,302.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.716796875,0.0,0.0,0.0010875747539103,302.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.716796875,0.0,0.0,0.0051589864306151,283.80108642578125,284.95001220703125,293.0840759277344,291.8643493652344,294.4170837402344,293.73126220703125,284.6965026855469,1.0,0.1247421950101852,0.0,0.0,1.0,1.0,-0.0110042206943035,1.4439915929642666e-08,0.0110042057931423,-0.026948282495141,0.0,0.1500000059604644,0.0,25.002065658569336,25.0,117.95392608642578,-0.0,0.4690643846988678,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,302.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7476501464844,0.0,0.0,0.001032406813465,302.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7476501464844,0.0,0.0,0.0010871740523725,302.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.74786376953125,0.0,0.0,0.0008029830642044,302.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7476501464844,0.0,0.0,0.0010871740523725,302.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7476501464844,0.0,0.0,0.0051570856012403,283.8366394042969,284.95001220703125,292.9708557128906,291.7915954589844,294.28692626953125,293.6412658691406,284.7471618652344,1.0,0.1247416734695434,0.0,0.0,1.0,1.0,-0.0110001666471362,1.3974294610363812e-08,0.0110001526772975,-0.0257294606417417,0.0,0.1500000059604644,0.0,25.002111434936523,25.0,115.82878112792967,-0.0,0.4688881337642669,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,302.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7794189453125,0.0,0.0,0.0010320869041606,302.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7794189453125,0.0,0.0,0.0010868372628465,302.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7796325683594,0.0,0.0,0.0008027342846617,302.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7794189453125,0.0,0.0,0.0010868372628465,302.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7794189453125,0.0,0.0,0.0051554879173636,283.8730163574219,284.95001220703125,292.86260986328125,291.7224426269531,294.1586608886719,293.554931640625,284.7977600097656,1.0,0.1247411593794822,0.0,0.0,1.0,1.0,-0.0109967589378356,1.3584294578095069e-08,0.010996744967997,-0.0247085131704807,0.0,0.1500000059604644,0.0,25.002117156982425,25.0,113.76863098144533,-0.0,0.4687393605709076,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,302.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8455505371094,0.0,0.0,0.0010316250845789,302.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8455505371094,0.0,0.0,0.0010863508796319,302.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8457336425781,0.0,0.0,0.0008023750269785,302.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8455505371094,0.0,0.0,0.0010863508796319,302.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8455505371094,0.0,0.0,0.005153180565685,283.9481811523437,284.95001220703125,292.662353515625,291.5959777832031,293.90887451171875,293.3908386230469,284.89849853515625,1.0,0.1247401684522628,0.0,0.0,1.0,1.0,-0.0109918378293514,1.3025889700202242e-08,0.0109918257221579,-0.0232466198503971,0.0,0.1500000059604644,0.0,25.00202369689941,25.0,109.85721588134766,-0.0,0.4685227274894714,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,302.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8455505371094,0.0,0.0,0.0010316250845789,302.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8455505371094,0.0,0.0,0.0010863508796319,302.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8457336425781,0.0,0.0,0.0008023750269785,302.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8455505371094,0.0,0.0,0.0010863508796319,302.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8455505371094,0.0,0.0,0.005153180565685,283.9481811523437,284.95001220703125,292.662353515625,291.5959777832031,293.90887451171875,293.3908386230469,284.89849853515625,1.0,0.1247401684522628,0.0,0.0,1.0,1.0,-0.0109918378293514,1.3025889700202242e-08,0.0109918257221579,-0.0232466198503971,0.0,0.1500000059604644,0.0,25.00202369689941,25.0,109.85721588134766,-0.0,0.4685227274894714,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,302.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149475097656,0.0,0.0,0.0010313602397218,302.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149475097656,0.0,0.0,0.0010860719485208,302.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9151306152344,0.0,0.0,0.0008021690300665,302.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149475097656,0.0,0.0,0.0010860719485208,302.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149475097656,0.0,0.0,0.0051518576219677,284.0262756347656,284.95001220703125,292.48590087890625,291.487060546875,293.6702575683594,293.2348327636719,284.9984436035156,1.0,0.1247392743825912,0.0,0.0,1.0,1.0,-0.0109890177845954,1.2711964814116072e-08,0.0109890047460794,-0.0224247612059116,0.0,0.1500000059604644,0.0,25.00183486938477,25.0,106.26132202148438,-0.0,0.4683960378170013,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,302.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149475097656,0.0,0.0,0.0010313602397218,302.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149475097656,0.0,0.0,0.0010860719485208,302.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9151306152344,0.0,0.0,0.0008021690300665,302.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149475097656,0.0,0.0,0.0010860719485208,302.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149475097656,0.0,0.0,0.0051518576219677,284.0262756347656,284.95001220703125,292.48590087890625,291.487060546875,293.6702575683594,293.2348327636719,284.9984436035156,1.0,0.1247392743825912,0.0,0.0,1.0,1.0,-0.0109890177845954,1.2711964814116072e-08,0.0109890047460794,-0.0224247612059116,0.0,0.1500000059604644,0.0,25.00183486938477,25.0,106.26132202148438,-0.0,0.4683960378170013,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,302.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9873962402344,0.0,0.0,0.0010312024969607,302.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9873962402344,0.0,0.0,0.0010859059402719,302.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.987548828125,0.0,0.0,0.000802046386525,302.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9873962402344,0.0,0.0,0.0010859059402719,302.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9873962402344,0.0,0.0,0.0051510701887309,284.1070251464844,284.95001220703125,292.3358154296875,291.3978881835937,293.44537353515625,293.0850524902344,285.0973815917969,1.0,0.1247384846210479,0.0,0.0,1.0,1.0,-0.0109873386099934,1.2529858928189697e-08,0.0109873255714774,-0.0219480264931917,0.0,0.1500000059604644,0.0,25.001617431640625,25.0,103.00960540771484,-0.0,0.4683187305927276,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,302.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9873962402344,0.0,0.0,0.0010312024969607,302.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9873962402344,0.0,0.0,0.0010859059402719,302.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.987548828125,0.0,0.0,0.000802046386525,302.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9873962402344,0.0,0.0,0.0010859059402719,302.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9873962402344,0.0,0.0,0.0051510701887309,284.1070251464844,284.95001220703125,292.3358154296875,291.3978881835937,293.44537353515625,293.0850524902344,285.0973815917969,1.0,0.1247384846210479,0.0,0.0,1.0,1.0,-0.0109873386099934,1.2529858928189697e-08,0.0109873255714774,-0.0219480264931917,0.0,0.1500000059604644,0.0,25.001617431640625,25.0,103.00960540771484,-0.0,0.4683187305927276,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,302.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.06256103515625,0.0,0.0,0.0010311066871508,302.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.06256103515625,0.0,0.0,0.0010858048917725,302.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.06268310546875,0.0,0.0,0.0008019718225114,302.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.06256103515625,0.0,0.0,0.0010858048917725,302.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06256103515625,0.0,0.0,0.0051505910232663,284.1900634765625,284.95001220703125,292.214599609375,291.33062744140625,293.2362670898437,292.9422302246094,285.19512939453125,1.0,0.1247378066182136,0.0,0.0,1.0,1.0,-0.0109863178804516,1.2422996853445056e-08,0.0109863048419356,-0.0216683037579059,0.0,0.1500000059604644,0.0,25.001399993896484,25.0,100.12095642089844,-0.0,0.4682701826095581,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,302.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.06256103515625,0.0,0.0,0.0010311066871508,302.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.06256103515625,0.0,0.0,0.0010858048917725,302.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.06268310546875,0.0,0.0,0.0008019718225114,302.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.06256103515625,0.0,0.0,0.0010858048917725,302.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06256103515625,0.0,0.0,0.0051505910232663,284.1900634765625,284.95001220703125,292.214599609375,291.33062744140625,293.2362670898437,292.9422302246094,285.19512939453125,1.0,0.1247378066182136,0.0,0.0,1.0,1.0,-0.0109863178804516,1.2422996853445056e-08,0.0109863048419356,-0.0216683037579059,0.0,0.1500000059604644,0.0,25.001399993896484,25.0,100.12095642089844,-0.0,0.4682701826095581,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,302.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.10107421875,0.0,0.0,0.0010310803772881,302.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.10107421875,0.0,0.0,0.0010857773013412,302.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1011657714844,0.0,0.0,0.0008019513916224,302.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.10107421875,0.0,0.0,0.0010857773013412,302.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.10107421875,0.0,0.0,0.0051504601724445,284.2323608398437,284.95001220703125,292.1656494140625,291.3058776855469,293.1385192871094,292.8739929199219,285.2434997558594,1.0,0.1247375011444091,0.0,0.0,1.0,1.0,-0.0109860384836792,1.2395934945175212e-08,0.0109860263764858,-0.021597484126687,0.0,0.1500000059604644,0.0,25.001293182373047,25.0,98.82896423339844,-0.0,0.4682559967041015,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,302.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1401672363281,0.0,0.0,0.0010310678044334,302.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1401672363281,0.0,0.0,0.0010857641464099,302.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1402893066406,0.0,0.0,0.000801941670943,302.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1401672363281,0.0,0.0,0.0010857641464099,302.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1401672363281,0.0,0.0,0.0051503973081707,284.275146484375,284.95001220703125,292.1248474121094,291.28741455078125,293.0459289550781,292.8082580566406,285.2914733886719,1.0,0.1247372329235076,0.0,0.0,1.0,1.0,-0.0109859053045511,1.2385519276847392e-08,0.0109858931973576,-0.0215702541172504,0.0,0.1500000059604644,0.0,25.00118637084961,25.0,97.64578247070312,-0.0,0.4682482779026031,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,302.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200012207031,0.0,0.0,0.0010310809593647,302.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200012207031,0.0,0.0,0.0010857778834179,302.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200927734375,0.0,0.0,0.000801951799076,302.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200012207031,0.0,0.0,0.0010857778834179,302.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200012207031,0.0,0.0,0.005150462500751,284.3619384765625,284.95001220703125,292.06915283203125,291.2704162597656,292.87677001953125,292.6851806640625,285.3863220214844,1.0,0.1247367560863494,0.0,0.0,1.0,1.0,-0.0109860450029373,1.2410928285078173e-08,0.0109860328957438,-0.0216368678957223,0.0,0.1500000059604644,0.0,25.000980377197266,25.0,95.60540008544922,-0.0,0.4682506024837494,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,302.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200012207031,0.0,0.0,0.0010310809593647,302.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200012207031,0.0,0.0,0.0010857778834179,302.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200927734375,0.0,0.0,0.000801951799076,302.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200012207031,0.0,0.0,0.0010857778834179,302.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2200012207031,0.0,0.0,0.005150462500751,284.3619384765625,284.95001220703125,292.06915283203125,291.2704162597656,292.87677001953125,292.6851806640625,285.3863220214844,1.0,0.1247367560863494,0.0,0.0,1.0,1.0,-0.0109860450029373,1.2410928285078173e-08,0.0109860328957438,-0.0216368678957223,0.0,0.1500000059604644,0.0,25.000980377197266,25.0,95.60540008544922,-0.0,0.4682506024837494,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,302.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30194091796875,0.0,0.0,0.0010311449877917,302.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.30194091796875,0.0,0.0,0.0010858454043045,302.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3020324707031,0.0,0.0,0.0008020016830414,302.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.30194091796875,0.0,0.0,0.0010858454043045,302.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.30194091796875,0.0,0.0,0.0051507828757166,284.45025634765625,284.95001220703125,292.04998779296875,291.28173828125,292.734619140625,292.5778503417969,285.4792785644531,1.0,0.1247363910079002,0.0,0.0,1.0,1.0,-0.0109867295250296,1.2498048818088137e-08,0.0109867164865136,-0.0218650661408901,0.0,0.1500000059604644,0.0,25.00078392028809,25.0,94.08844757080078,-0.0,0.4682768881320953,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,302.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30194091796875,0.0,0.0,0.0010311449877917,302.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.30194091796875,0.0,0.0,0.0010858454043045,302.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3020324707031,0.0,0.0,0.0008020016830414,302.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.30194091796875,0.0,0.0,0.0010858454043045,302.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.30194091796875,0.0,0.0,0.0051507828757166,284.45025634765625,284.95001220703125,292.04998779296875,291.28173828125,292.734619140625,292.5778503417969,285.4792785644531,1.0,0.1247363910079002,0.0,0.0,1.0,1.0,-0.0109867295250296,1.2498048818088137e-08,0.0109867164865136,-0.0218650661408901,0.0,0.1500000059604644,0.0,25.00078392028809,25.0,94.08844757080078,-0.0,0.4682768881320953,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,302.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,0.0010312146041542,302.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,0.0010859186295419,302.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855895996094,0.0,0.0,0.0008020558161661,302.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,0.0010859186295419,302.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,0.005151130259037,284.5396728515625,284.95001220703125,292.04998779296875,291.3076477050781,292.6174011230469,292.487060546875,285.5704650878906,1.0,0.1247361078858375,0.0,0.0,1.0,1.0,-0.010987470857799,1.2590364306674928e-08,0.010987457819283,-0.0221068505197763,0.0,0.1500000059604644,0.0,25.00061798095703,25.0,92.92949676513672,-0.0,0.4683062732219696,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,302.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,0.0010312146041542,302.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,0.0010859186295419,302.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855895996094,0.0,0.0,0.0008020558161661,302.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,0.0010859186295419,302.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,0.005151130259037,284.5396728515625,284.95001220703125,292.04998779296875,291.3076477050781,292.6174011230469,292.487060546875,285.5704650878906,1.0,0.1247361078858375,0.0,0.0,1.0,1.0,-0.010987470857799,1.2590364306674928e-08,0.010987457819283,-0.0221068505197763,0.0,0.1500000059604644,0.0,25.00061798095703,25.0,92.92949676513672,-0.0,0.4683062732219696,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,302.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4702453613281,0.0,0.0,0.0010312072699889,302.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4702453613281,0.0,0.0,0.0010859109461307,302.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,0.0008020501118153,302.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4702453613281,0.0,0.0,0.0010859109461307,302.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4702453613281,0.0,0.0,0.0051510939374566,284.6297912597656,284.95001220703125,292.04998779296875,291.3329772949219,292.518310546875,292.4097595214844,285.66015625,1.0,0.1247358620166778,0.0,0.0,1.0,1.0,-0.0109873944893479,1.2585917197327493e-08,0.0109873814508318,-0.0220952443778514,0.0,0.1500000059604644,0.0,25.00052261352539,25.0,91.90552520751952,-0.0,0.4683011472225189,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,302.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4702453613281,0.0,0.0,0.0010312072699889,302.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4702453613281,0.0,0.0,0.0010859109461307,302.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,0.0008020501118153,302.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4702453613281,0.0,0.0,0.0010859109461307,302.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4702453613281,0.0,0.0,0.0051510939374566,284.6297912597656,284.95001220703125,292.04998779296875,291.3329772949219,292.518310546875,292.4097595214844,285.66015625,1.0,0.1247358620166778,0.0,0.0,1.0,1.0,-0.0109873944893479,1.2585917197327493e-08,0.0109873814508318,-0.0220952443778514,0.0,0.1500000059604644,0.0,25.00052261352539,25.0,91.90552520751952,-0.0,0.4683011472225189,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,302.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130615234375,0.0,0.0,0.0010311537189409,302.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130615234375,0.0,0.0,0.0010858544846996,302.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,0.0008020084351301,302.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130615234375,0.0,0.0,0.0010858544846996,302.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130615234375,0.0,0.0,0.0051508261822164,284.675048828125,284.95001220703125,292.04998779296875,291.3454284667969,292.4762878417969,292.3775939941406,285.70428466796875,1.0,0.1247357428073883,0.0,0.0,1.0,1.0,-0.0109868235886096,1.2521234715734408e-08,0.0109868105500936,-0.0219258852303028,0.0,0.1500000059604644,0.0,25.00050926208496,25.0,91.41785430908205,-0.0,0.4682759642601013,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,302.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561218261719,0.0,0.0,0.0010310764191672,302.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561218261719,0.0,0.0,0.0010857731103897,302.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561828613281,0.0,0.0,0.0008019483066163,302.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561218261719,0.0,0.0,0.0010857731103897,302.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561218261719,0.0,0.0,0.0051504401490092,284.7204284667969,284.95001220703125,292.04998779296875,291.35772705078125,292.4381408691406,292.3489685058594,285.7479553222656,1.0,0.1247356161475181,0.0,0.0,1.0,1.0,-0.0109860002994537,1.2427037177076272e-08,0.0109859881922602,-0.0216792337596416,0.0,0.1500000059604644,0.0,25.0005111694336,25.0,90.9351577758789,-0.0,0.4682400226593017,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,302.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,0.0010309156496077,302.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,0.0010856038425117,302.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.642822265625,0.0,0.0,0.0008018232765607,302.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,0.0010856038425117,302.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,0.0051496373489499,284.8113098144531,284.95001220703125,292.04998779296875,291.3818664550781,292.37213134765625,292.3008117675781,285.833984375,1.0,0.1247353628277778,0.0,0.0,1.0,1.0,-0.010984287597239,1.223093981650436e-08,0.0109842754900455,-0.0211657509207725,0.0,0.1500000059604644,0.0,25.00051689147949,25.0,89.98127746582031,-0.0,0.4681653380393982,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,302.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,0.0010309156496077,302.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,0.0010856038425117,302.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.642822265625,0.0,0.0,0.0008018232765607,302.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,0.0010856038425117,302.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,0.0051496373489499,284.8113098144531,284.95001220703125,292.04998779296875,291.3818664550781,292.37213134765625,292.3008117675781,285.833984375,1.0,0.1247353628277778,0.0,0.0,1.0,1.0,-0.010984287597239,1.223093981650436e-08,0.0109842754900455,-0.0211657509207725,0.0,0.1500000059604644,0.0,25.00051689147949,25.0,89.98127746582031,-0.0,0.4681653380393982,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,302.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0010308132041245,302.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0010854959255084,302.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,0.0008017435902729,302.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0010854959255084,302.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0051491251215338,284.9021911621094,284.95001220703125,292.04998779296875,291.4053649902344,292.3170166015625,292.2615661621094,285.9184265136719,1.0,0.1247351244091987,0.0,0.0,1.0,1.0,-0.0109831960871815,1.2107427060925602e-08,0.010983183979988,-0.0208423379808664,0.0,0.1500000059604644,0.0,25.00048828125,25.0,89.0447769165039,-0.0,0.4681171476840973,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,302.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0010308132041245,302.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0010854959255084,302.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,0.0008017435902729,302.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0010854959255084,302.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,0.0051491251215338,284.9021911621094,284.95001220703125,292.04998779296875,291.4053649902344,292.3170166015625,292.2615661621094,285.9184265136719,1.0,0.1247351244091987,0.0,0.0,1.0,1.0,-0.0109831960871815,1.2107427060925602e-08,0.010983183979988,-0.0208423379808664,0.0,0.1500000059604644,0.0,25.00048828125,25.0,89.0447769165039,-0.0,0.4681171476840973,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
