time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975460,302.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.001030888990499,302.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.0010855757864192,302.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0008018025546334,302.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.0010855757864192,302.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.0051495041698217,284.9929504394531,284.95001220703125,292.04998779296875,291.42822265625,292.27081298828125,292.2279968261719,286.0013732910156,1.0,0.124734953045845,0.0,0.0,1.0,1.0,-0.0109840035438537,1.2205564559053528e-08,0.0109839914366602,-0.0210993681102991,0.0,0.1500000059604644,0.0,25.000362396240234,25.0,88.12394714355469,-0.0,0.4681501686573028,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,302.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.001030888990499,302.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.0010855757864192,302.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0008018025546334,302.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.0010855757864192,302.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.0051495041698217,284.9929504394531,284.95001220703125,292.04998779296875,291.42822265625,292.27081298828125,292.2279968261719,286.0013732910156,1.0,0.124734953045845,0.0,0.0,1.0,1.0,-0.0109840035438537,1.2205564559053528e-08,0.0109839914366602,-0.0210993681102991,0.0,0.1500000059604644,0.0,25.000362396240234,25.0,88.12394714355469,-0.0,0.4681501686573028,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,302.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0010312992380931,302.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0010860076872631,302.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0008021215908229,302.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0010860076872631,302.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0051515530794858,285.08349609375,284.95001220703125,292.04998779296875,291.45037841796875,292.231689453125,292.1971435546875,286.0829162597656,1.0,0.124734915792942,0.0,0.0,1.0,1.0,-0.0109883723780512,1.271896010734963e-08,0.0109883593395352,-0.0224437806755304,0.0,0.1500000059604644,0.0,25.000062942504883,25.0,87.22869873046875,-0.0,0.4683355987071991,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,302.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0010312992380931,302.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0010860076872631,302.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0008021215908229,302.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0010860076872631,302.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0051515530794858,285.08349609375,284.95001220703125,292.04998779296875,291.45037841796875,292.231689453125,292.1971435546875,286.0829162597656,1.0,0.124734915792942,0.0,0.0,1.0,1.0,-0.0109883723780512,1.271896010734963e-08,0.0109883593395352,-0.0224437806755304,0.0,0.1500000059604644,0.0,25.000062942504883,25.0,87.22869873046875,-0.0,0.4683355987071991,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,302.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0010317654814571,302.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0010864987270906,302.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,0.0008024842245504,302.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0010864987270906,302.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0051538818515837,285.1286315917969,284.95001220703125,292.04998779296875,291.4612121582031,292.21484375,292.1819763183594,286.1231384277344,1.0,0.1247350126504898,0.0,0.0,1.0,1.0,-0.0109933391213417,1.3299993995019577e-08,0.0109933260828256,-0.0239651519805192,0.0,0.1500000059604644,0.0,24.9997787475586,25.0,86.8016357421875,-0.0,0.4685474038124084,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,302.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0010325041366741,302.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0010872766142711,302.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,0.0008030587923713,302.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0010872766142711,302.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0051575717516243,285.1736755371094,284.95001220703125,292.04998779296875,291.47186279296875,292.1995849609375,292.166259765625,286.1629638671875,1.0,0.1247352361679077,0.0,0.0,1.0,1.0,-0.0110012078657746,1.4219292410189157e-08,0.011001193895936,-0.0263718776404857,0.0,0.1500000059604644,0.0,24.999357223510746,25.0,86.39246368408203,-0.0,0.4688834846019745,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,302.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0010349722579121,302.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0010898755863308,302.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0008049784228205,302.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0010898755863308,302.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0051699005998671,285.263427734375,284.95001220703125,292.04998779296875,291.4925842285156,292.17303466796875,292.1327209472656,286.2415771484375,1.0,0.1247361898422241,0.0,0.0,1.0,1.0,-0.0110274981707334,1.7286881259792608e-08,0.0110274804756045,-0.0343993045389652,0.0,0.1500000059604644,0.0,24.99804306030273,25.0,85.63887023925781,-0.0,0.4700081646442413,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,302.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0010349722579121,302.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0010898755863308,302.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0008049784228205,302.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0010898755863308,302.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0051699005998671,285.263427734375,284.95001220703125,292.04998779296875,291.4925842285156,292.17303466796875,292.1327209472656,286.2415771484375,1.0,0.1247361898422241,0.0,0.0,1.0,1.0,-0.0110274981707334,1.7286881259792608e-08,0.0110274804756045,-0.0343993045389652,0.0,0.1500000059604644,0.0,24.99804306030273,25.0,85.63887023925781,-0.0,0.4700081646442413,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,302.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0010387001093477,302.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0010938012273982,302.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0008078778628259,302.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0010938012273982,302.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0051885219290852,285.352783203125,284.95001220703125,292.04998779296875,291.5126037597656,292.151123046875,292.099365234375,286.31884765625,1.0,0.1247380524873733,0.0,0.0,1.0,1.0,-0.0110672153532505,2.1913878711643523e-08,0.0110671939328312,-0.0464945696294307,0.0,0.1500000059604644,0.0,24.996232986450195,25.0,84.98584747314453,-0.0,0.4717100858688354,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,302.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0010387001093477,302.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0010938012273982,302.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0008078778628259,302.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0010938012273982,302.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0051885219290852,285.352783203125,284.95001220703125,292.04998779296875,291.5126037597656,292.151123046875,292.099365234375,286.31884765625,1.0,0.1247380524873733,0.0,0.0,1.0,1.0,-0.0110672153532505,2.1913878711643523e-08,0.0110671939328312,-0.0464945696294307,0.0,0.1500000059604644,0.0,24.996232986450195,25.0,84.98584747314453,-0.0,0.4717100858688354,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,302.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0010430612601339,302.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0010983938118442,302.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0008112699142657,302.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0010983938118442,302.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0052103069610893,285.441650390625,284.95001220703125,292.04998779296875,291.5318298339844,292.1330261230469,292.0733947753906,286.3948669433594,1.0,0.124740831553936,0.0,0.0,1.0,1.0,-0.0111136808991432,2.731738035777198e-08,0.0111136538907885,-0.0605938807129859,0.0,0.1500000059604644,0.0,24.99437141418457,25.0,84.41142272949219,-0.0,0.4737060070037842,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,302.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0010430612601339,302.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0010983938118442,302.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0008112699142657,302.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0010983938118442,302.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0052103069610893,285.441650390625,284.95001220703125,292.04998779296875,291.5318298339844,292.1330261230469,292.0733947753906,286.3948669433594,1.0,0.124740831553936,0.0,0.0,1.0,1.0,-0.0111136808991432,2.731738035777198e-08,0.0111136538907885,-0.0605938807129859,0.0,0.1500000059604644,0.0,24.99437141418457,25.0,84.41142272949219,-0.0,0.4737060070037842,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,302.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0010468995897099,302.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0011024356354027,302.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0008142552687786,302.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0011024356354027,302.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0052294800989329,285.5299377441406,284.95001220703125,292.04998779296875,291.55029296875,292.1181030273437,292.0586853027344,286.4696350097656,1.0,0.1247442290186882,0.0,0.0,1.0,1.0,-0.0111545762047171,3.205681409212957e-08,0.0111545445397496,-0.0729315057396888,0.0,0.1500000059604644,0.0,24.99312973022461,25.0,83.85028839111328,-0.0,0.4754700362682342,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,302.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0010468995897099,302.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0011024356354027,302.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0008142552687786,302.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0011024356354027,302.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0052294800989329,285.5299377441406,284.95001220703125,292.04998779296875,291.55029296875,292.1181030273437,292.0586853027344,286.4696350097656,1.0,0.1247442290186882,0.0,0.0,1.0,1.0,-0.0111545762047171,3.205681409212957e-08,0.0111545445397496,-0.0729315057396888,0.0,0.1500000059604644,0.0,24.99312973022461,25.0,83.85028839111328,-0.0,0.4754700362682342,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,302.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0010482521029189,302.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.00110385986045,302.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.000815307139419,302.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.00110385986045,302.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0052362359128892,285.5738220214844,284.95001220703125,292.04998779296875,291.5592041015625,292.1116638183594,292.0549621582031,286.506591796875,1.0,0.124745987355709,0.0,0.0,1.0,1.0,-0.0111689874902367,3.371644297089915e-08,0.0111689530313014,-0.077244333922863,0.0,0.1500000059604644,0.0,24.99292755126953,25.0,83.5489501953125,-0.0,0.476095974445343,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,302.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.001049083773978,302.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0011047357693314,302.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0008159540593624,302.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0011047357693314,302.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0052403905428946,285.6174621582031,284.95001220703125,292.04998779296875,291.56793212890625,292.1058349609375,292.0527648925781,286.543212890625,1.0,0.1247476711869239,0.0,0.0,1.0,1.0,-0.0111778508871793,3.472565879292233e-08,0.0111778164282441,-0.0798648074269294,0.0,0.1500000059604644,0.0,24.99305534362793,25.0,83.2200927734375,-0.0,0.4764855802059173,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,302.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0010477825999259,302.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0011033655609935,302.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0008149420027621,302.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0011033655609935,302.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0052338908426463,285.6945495605469,284.95001220703125,292.04998779296875,291.5829467773437,292.0967712402344,292.05096435546875,286.6077880859375,1.0,0.1247498765587806,0.0,0.0,1.0,1.0,-0.0111639956012368,3.3053446202302446e-08,0.0111639620736241,-0.0755211561918258,0.0,0.1500000059604644,0.0,24.99489021301269,25.0,82.51017761230469,-0.0,0.4759135544300079,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,302.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0010474408045411,302.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0011030056048184,302.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.000814676110167,302.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0011030056048184,302.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0052321832627058,285.7038879394531,284.95001220703125,292.04998779296875,291.5847473144531,292.0957946777344,292.0508728027344,286.6156005859375,1.0,0.124750055372715,0.0,0.0,1.0,1.0,-0.0111603522673249,3.2622029522144664e-08,0.0111603187397122,-0.0743999108672142,0.0,0.1500000059604644,0.0,24.995201110839844,25.0,82.40843963623047,-0.0,0.4757601022720337,0.0,283.1509094238281,283.5086669921875,295.3998107910156,295.431884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2826589907745878e-21,1.64132959636149e-21,1.6413294953872939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,302.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0010433646384626,302.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0010987132554873,302.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.000811505888123,302.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0010987132554873,302.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0052118226885795,285.78839111328125,284.95001220703125,292.04998779296875,291.6007080078125,292.0875244140625,292.0503234863281,286.0700378417969,1.0,0.1247508600354194,0.0,0.0,1.0,1.0,-0.011116923764348,2.75041678321486e-08,0.0111168967559933,-0.061079055070877,1.0,0.1500000059604644,0.0,24.998363494873047,25.0,1599.1219482421875,-0.0,0.473920464515686,0.0,283.1542663574219,287.8703308105469,295.23846435546875,295.5249938964844,293.1499938964844,293.1499938964844,283.1499938964844,13737.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0661775693297386,1.0,0.0,0.0,0.2167277485132217,0.2281325161457061,4.8758921344926875e-09,4.256529331207275,4.256519317626953,9.865524589258712e-06,0.0,0.0,-0.0,1659.9923095703125,0.0,6.955394268035889,1894.1041259765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17976600,302.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0010433646384626,302.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0010987132554873,302.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.000811505888123,302.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0010987132554873,302.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0052118226885795,285.78839111328125,284.95001220703125,292.04998779296875,291.6007080078125,292.0875244140625,292.0503234863281,286.0700378417969,1.0,0.1247508600354194,0.0,0.0,1.0,1.0,-0.011116923764348,2.75041678321486e-08,0.0111168967559933,-0.061079055070877,1.0,0.1500000059604644,0.0,24.998363494873047,25.0,1599.1219482421875,-0.0,0.473920464515686,0.0,283.1542663574219,287.8703308105469,295.23846435546875,295.5249938964844,293.1499938964844,293.1499938964844,283.1499938964844,13737.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0661775693297386,1.0,0.0,0.0,0.2167277485132217,0.2281325161457061,4.8758921344926875e-09,4.256529331207275,4.256519317626953,9.865524589258712e-06,0.0,0.0,-0.0,1659.9923095703125,0.0,6.955394268035889,1894.1041259765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17976660,302.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0010386467911303,302.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.001093745115213,302.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0008078363607637,302.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.001093745115213,302.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0051882555708289,285.85211181640625,284.95001220703125,292.04998779296875,291.6158142089844,292.0807800292969,292.0501403808594,284.7779846191406,1.0,0.1247501745820045,0.0,0.0,1.0,1.0,-0.0110666546970605,2.1614237510902967e-08,0.0110666323453187,-0.0457098297774791,1.0,0.1500000059604644,0.0,25.001344680786133,25.0,1727.789794921875,-0.0,0.4717786312103271,0.0,283.1532287597656,286.5171203613281,295.3260498046875,295.5920715332031,293.1499938964844,293.1499938964844,283.1499938964844,14892.8291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2104666084051132,1.0,0.0,0.0,0.2256696075201034,0.4133113622665405,4.6054977609344405e-09,4.265925407409668,4.265915870666504,9.785917427507227e-06,0.0,0.0,-0.0,1215.5865478515625,0.0,13.95919704437256,1895.437255859375,0.0,0.0,0.2186433374881744,1.0,0.0,3.0,1.0,0.0
17976720,302.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0010386467911303,302.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.001093745115213,302.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0008078363607637,302.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.001093745115213,302.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0051882555708289,285.85211181640625,284.95001220703125,292.04998779296875,291.6158142089844,292.0807800292969,292.0501403808594,284.7779846191406,1.0,0.1247501745820045,0.0,0.0,1.0,1.0,-0.0110666546970605,2.1614237510902967e-08,0.0110666323453187,-0.0457098297774791,1.0,0.1500000059604644,0.0,25.001344680786133,25.0,1727.789794921875,-0.0,0.4717786312103271,0.0,283.1532287597656,286.5171203613281,295.3260498046875,295.5920715332031,293.1499938964844,293.1499938964844,283.1499938964844,14892.8291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2104666084051132,1.0,0.0,0.0,0.2256696075201034,0.4133113622665405,4.6054977609344405e-09,4.265925407409668,4.265915870666504,9.785917427507227e-06,0.0,0.0,-0.0,1215.5865478515625,0.0,13.95919704437256,1895.437255859375,0.0,0.0,0.2186433374881744,1.0,0.0,3.0,1.0,0.0
17976780,302.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0010345339542254,302.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0010894139995798,302.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0008046375005505,302.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0010894139995798,302.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0051677110604941,285.8672180175781,284.95001220703125,292.04998779296875,291.6300048828125,292.0752868652344,292.0500793457031,284.0323486328125,1.0,0.1247484385967254,0.0,0.0,1.0,1.0,-0.0110228303819894,1.650409231501726e-08,0.0110228136181831,-0.0323493853211402,1.0,0.1500000059604644,0.0,25.003463745117188,25.0,1308.841064453125,-0.0,0.469902753829956,0.0,283.1520690917969,285.35797119140625,294.9599304199219,295.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,16566.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922267913818359,1.0,0.0,0.0,0.2380241900682449,0.4775470197200775,4.904742834099807e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,814.2083740234375,0.0,18.026058197021484,1895.4371337890625,0.0,90.2573471069336,0.2321336716413498,1.0,0.0,3.0,1.0,0.0
17976840,302.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0010345339542254,302.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0010894139995798,302.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0008046375005505,302.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0010894139995798,302.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0051677110604941,285.8672180175781,284.95001220703125,292.04998779296875,291.6300048828125,292.0752868652344,292.0500793457031,284.0323486328125,1.0,0.1247484385967254,0.0,0.0,1.0,1.0,-0.0110228303819894,1.650409231501726e-08,0.0110228136181831,-0.0323493853211402,1.0,0.1500000059604644,0.0,25.003463745117188,25.0,1308.841064453125,-0.0,0.469902753829956,0.0,283.1520690917969,285.35797119140625,294.9599304199219,295.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,16566.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922267913818359,1.0,0.0,0.0,0.2380241900682449,0.4775470197200775,4.904742834099807e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,814.2083740234375,0.0,18.026058197021484,1895.4371337890625,0.0,90.2573471069336,0.2321336716413498,1.0,0.0,3.0,1.0,0.0
17976900,302.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0010329417418688,302.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0010877373861148,302.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0008033991325646,302.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0010877373861148,302.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0051597580313682,285.8543395996094,284.95001220703125,292.04998779296875,291.6367492675781,292.0729064941406,292.0500793457031,283.799072265625,1.0,0.1247473508119583,0.0,0.0,1.0,1.0,-0.0110058644786477,1.4534395020859849e-08,0.0110058495774865,-0.027194757014513,1.0,0.1500000059604644,0.0,25.00411033630371,25.0,1102.732177734375,-0.0,0.469173401594162,0.0,283.1516418457031,284.9297180175781,294.7055358886719,294.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17060.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843665778636932,1.0,0.0,0.0,0.2415530979633331,0.4898943901062011,4.991977053947494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,659.403076171875,0.0,19.04907417297364,1895.4371337890625,0.0,43.22599411010742,0.2356254607439041,1.0,0.0,3.0,1.0,0.0
17976960,302.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.001031698891893,302.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0010864286450669,302.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0008024324779398,302.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0010864286450669,302.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0051535498350858,285.8283386230469,284.95001220703125,292.04998779296875,291.6432800292969,292.0707702636719,292.0500793457031,283.6288452148437,1.0,0.1247462034225463,0.0,0.0,1.0,1.0,-0.0109926210716366,1.300285479288732e-08,0.0109926080331206,-0.0231853257864713,1.0,0.1500000059604644,0.0,25.00448989868164,25.0,924.6780395507812,-0.0,0.4686018526554107,0.0,283.1512756347656,284.58575439453125,294.6038818359375,294.78515625,293.1499938964844,293.1499938964844,283.1499938964844,17396.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2741790413856506,1.0,0.0,0.0,0.2439176887273788,0.4961901605129242,5.050901474845659e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,535.1395263671875,0.0,19.66956329345703,1895.4371337890625,0.0,1.0894160270690918,0.2378384619951248,1.0,0.0,3.0,1.0,0.0
17977020,302.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0010302468435838,302.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.00108489964623,302.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0008013031329028,302.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.00108489964623,302.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0051462966948747,285.7424011230469,284.95001220703125,292.04998779296875,291.6556396484375,292.06707763671875,292.050048828125,283.4125366210937,1.0,0.1247439458966255,0.0,0.0,1.0,1.0,-0.0109771490097045,1.1231226615393552e-08,0.0109771378338336,-0.0185461565852165,1.0,0.1500000059604644,0.0,25.004552841186523,25.0,657.0113525390625,-0.0,0.4679271876811981,0.0,283.1507873535156,284.0965270996094,294.4129333496094,294.5496520996094,293.1499938964844,293.1499938964844,283.1499938964844,17765.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2264248132705688,1.0,0.0,0.0,0.2464924454689026,0.5005231499671936,5.115506240827017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,354.91455078125,0.0,20.24893951416016,1895.4371337890625,0.0,0.0,0.2400852143764495,1.0,0.0,3.0,1.0,0.0
17977080,302.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0010302468435838,302.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.00108489964623,302.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0008013031329028,302.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.00108489964623,302.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0051462966948747,285.7424011230469,284.95001220703125,292.04998779296875,291.6556396484375,292.06707763671875,292.050048828125,283.4125366210937,1.0,0.1247439458966255,0.0,0.0,1.0,1.0,-0.0109771490097045,1.1231226615393552e-08,0.0109771378338336,-0.0185461565852165,1.0,0.1500000059604644,0.0,25.004552841186523,25.0,657.0113525390625,-0.0,0.4679271876811981,0.0,283.1507873535156,284.0965270996094,294.4129333496094,294.5496520996094,293.1499938964844,293.1499938964844,283.1499938964844,17765.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2264248132705688,1.0,0.0,0.0,0.2464924454689026,0.5005231499671936,5.115506240827017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,354.91455078125,0.0,20.24893951416016,1895.4371337890625,0.0,0.0,0.2400852143764495,1.0,0.0,3.0,1.0,0.0
17977140,302.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0010300762951374,302.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0010847199009731,302.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0008011704194359,302.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0010847199009731,302.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0051454445347189,285.62017822265625,284.95001220703125,292.04998779296875,291.6670227050781,292.06402587890625,292.050048828125,283.2966003417969,1.0,0.1247420385479927,0.0,0.0,1.0,1.0,-0.0109753301367163,1.1054546611433125e-08,0.0109753189608454,-0.0180837120860815,1.0,0.1500000059604644,0.0,25.00387191772461,25.0,488.2242736816406,-0.0,0.4678354561328888,0.0,283.1504821777344,283.7996826171875,294.1871032714844,294.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17915.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1301789581775665,1.0,0.0,0.0,0.2475311905145645,0.5009446144104004,5.141703507405282e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,243.7653961181641,0.0,20.42689323425293,1895.4371337890625,0.0,0.0,0.2409063875675201,1.0,0.0,3.0,1.0,0.0
17977200,302.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0010300762951374,302.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0010847199009731,302.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0008011704194359,302.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0010847199009731,302.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0051454445347189,285.62017822265625,284.95001220703125,292.04998779296875,291.6670227050781,292.06402587890625,292.050048828125,283.2966003417969,1.0,0.1247420385479927,0.0,0.0,1.0,1.0,-0.0109753301367163,1.1054546611433125e-08,0.0109753189608454,-0.0180837120860815,1.0,0.1500000059604644,0.0,25.00387191772461,25.0,488.2242736816406,-0.0,0.4678354561328888,0.0,283.1504821777344,283.7996826171875,294.1871032714844,294.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17915.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1301789581775665,1.0,0.0,0.0,0.2475311905145645,0.5009446144104004,5.141703507405282e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,243.7653961181641,0.0,20.42689323425293,1895.4371337890625,0.0,0.0,0.2409063875675201,1.0,0.0,3.0,1.0,0.0
17977260,302.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0010309278732165,302.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0010856166481971,302.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0008018328226171,302.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0010856166481971,302.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0051496983505785,285.4725341796875,284.95001220703125,292.04998779296875,291.67742919921875,292.0615234375,292.050048828125,283.234130859375,1.0,0.1247407048940658,0.0,0.0,1.0,1.0,-0.0109844040125608,1.2144471206454456e-08,0.0109843919053673,-0.0209384579211473,1.0,0.1500000059604644,0.0,25.002723693847656,25.0,387.41497802734375,-0.0,0.4682109653949737,0.0,283.1502990722656,283.6252136230469,293.9589233398437,294.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,17971.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2479195594787597,0.5006175637245178,5.151518323032178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,178.09400939941406,0.0,20.472074508666992,1895.4371337890625,0.0,0.0,0.2411824315786361,1.0,0.0,3.0,1.0,0.0
17977320,302.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0010309278732165,302.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0010856166481971,302.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0008018328226171,302.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0010856166481971,302.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0051496983505785,285.4725341796875,284.95001220703125,292.04998779296875,291.67742919921875,292.0615234375,292.050048828125,283.234130859375,1.0,0.1247407048940658,0.0,0.0,1.0,1.0,-0.0109844040125608,1.2144471206454456e-08,0.0109843919053673,-0.0209384579211473,1.0,0.1500000059604644,0.0,25.002723693847656,25.0,387.41497802734375,-0.0,0.4682109653949737,0.0,283.1502990722656,283.6252136230469,293.9589233398437,294.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,17971.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2479195594787597,0.5006175637245178,5.151518323032178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,178.09400939941406,0.0,20.472074508666992,1895.4371337890625,0.0,0.0,0.2411824315786361,1.0,0.0,3.0,1.0,0.0
17977380,302.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0010324403410777,302.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0010872094426304,302.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0008030091412365,302.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0010872094426304,302.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0051572532393038,285.3092956542969,284.95001220703125,292.04998779296875,291.68682861328125,292.0594787597656,292.050048828125,283.2000427246094,1.0,0.1247400268912315,0.0,0.0,1.0,1.0,-0.0110005186870694,1.4047998320165789e-08,0.0110005047172307,-0.0259226858615875,1.0,0.1500000059604644,0.0,25.001394271850582,25.0,328.7268981933594,-0.0,0.4688906669616699,0.0,283.1501770019531,283.5242004394531,293.7416381835937,293.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17991.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480568438768386,0.5003182291984558,5.154990212474786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,139.99649047851562,0.0,20.479856491088867,1895.4371337890625,0.0,0.0,0.2412682622671127,1.0,0.0,3.0,1.0,0.0
17977440,302.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0010324403410777,302.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0010872094426304,302.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0008030091412365,302.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0010872094426304,302.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0051572532393038,285.3092956542969,284.95001220703125,292.04998779296875,291.68682861328125,292.0594787597656,292.050048828125,283.2000427246094,1.0,0.1247400268912315,0.0,0.0,1.0,1.0,-0.0110005186870694,1.4047998320165789e-08,0.0110005047172307,-0.0259226858615875,1.0,0.1500000059604644,0.0,25.001394271850582,25.0,328.7268981933594,-0.0,0.4688906669616699,0.0,283.1501770019531,283.5242004394531,293.7416381835937,293.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17991.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480568438768386,0.5003182291984558,5.154990212474786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,139.99649047851562,0.0,20.479856491088867,1895.4371337890625,0.0,0.0,0.2412682622671127,1.0,0.0,3.0,1.0,0.0
17977500,302.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0010333135724067,302.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0010881290072575,302.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0008036883664317,302.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0010881290072575,302.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0051616155542433,285.2243347167969,284.95001220703125,292.04998779296875,291.691162109375,292.05859375,292.0500183105469,283.1893615722656,1.0,0.1247399225831031,0.0,0.0,1.0,1.0,-0.0110098235309124,1.5141596421131e-08,0.0110098086297512,-0.0287852995097637,1.0,0.1500000059604644,0.0,25.000747680664062,25.0,309.75909423828125,-0.0,0.4692853689193725,0.0,283.150146484375,283.4915771484375,293.6393737792969,293.72137451171875,293.1499938964844,293.1499938964844,283.1499938964844,17995.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480851709842682,0.500217854976654,5.155706972459484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,127.65432739257812,0.0,20.4797420501709,1895.4371337890625,0.0,0.0,0.2412835210561752,1.0,0.0,3.0,1.0,0.0
17977560,302.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0010341958841308,302.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.001089058117941,302.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0008043745765462,302.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.001089058117941,302.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0051660225726664,285.13836669921875,284.95001220703125,292.04998779296875,291.6952209472656,292.05780029296875,292.0500183105469,283.18145751953125,1.0,0.1247399672865867,0.0,0.0,1.0,1.0,-0.0110192252323031,1.6243838274476733e-08,0.0110192084684968,-0.0316698104143142,1.0,0.1500000059604644,0.0,25.00015449523925,25.0,295.57843017578125,-0.0,0.4696851968765259,0.0,283.1501159667969,283.4671630859375,293.5419616699219,293.6192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481007874011993,0.5001461505889893,5.1561022118562505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,118.3857192993164,0.0,20.478944778442383,1895.4371337890625,0.0,0.0,0.241290882229805,1.0,0.0,3.0,1.0,0.0
