time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977620,302.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0010358212748542,302.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0010907697724178,302.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0008056387887336,302.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0010907697724178,302.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0051741418428719,284.96636962890625,284.95001220703125,292.04998779296875,291.7025756835937,292.056396484375,292.0500183105469,283.17120361328125,1.0,0.1247403770685195,0.0,0.0,1.0,1.0,-0.0110365441069006,1.8268313084490728e-08,0.0110365254804492,-0.0369656272232532,0.9962466359138488,0.1500000059604644,0.0,24.999202728271484,25.0,276.9452514648437,-0.0,0.4704243540763855,0.0,283.1500549316406,283.4349365234375,293.3620910644531,293.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481138557195663,0.5000618100166321,5.156432614228379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,106.077392578125,0.0,20.47719383239746,1895.4371337890625,0.0,0.0,0.2412954717874527,1.0,0.0,3.0,1.0,0.0
17977680,302.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0010358212748542,302.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0010907697724178,302.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0008056387887336,302.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0010907697724178,302.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0051741418428719,284.96636962890625,284.95001220703125,292.04998779296875,291.7025756835937,292.056396484375,292.0500183105469,283.17120361328125,1.0,0.1247403770685195,0.0,0.0,1.0,1.0,-0.0110365441069006,1.8268313084490728e-08,0.0110365254804492,-0.0369656272232532,0.9962466359138488,0.1500000059604644,0.0,24.999202728271484,25.0,276.9452514648437,-0.0,0.4704243540763855,0.0,283.1500549316406,283.4349365234375,293.3620910644531,293.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481138557195663,0.5000618100166321,5.156432614228379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,106.077392578125,0.0,20.47719383239746,1895.4371337890625,0.0,0.0,0.2412954717874527,1.0,0.0,3.0,1.0,0.0
17977740,302.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0010370947420597,302.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0010921106440946,302.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.000806629192084,302.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0010921106440946,302.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0051805027760565,284.7977600097656,284.95001220703125,292.04998779296875,291.7088317871094,292.0552673339844,292.0500183105469,283.1654968261719,1.0,0.1247410699725151,0.0,0.0,1.0,1.0,-0.0110501125454902,1.9847458787580763e-08,0.0110500929877161,-0.0410943478345871,0.8360627293586731,0.1500000059604644,0.0,24.998611450195312,25.0,266.5756530761719,-0.0,0.4710062444210052,0.0,283.1500244140625,283.4169006347656,293.2015686035156,293.26397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169253587722,0.5000243186950684,5.156510329840103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.0528793334961,0.0,20.475994110107425,1895.4371337890625,0.0,0.0,0.2412954419851303,1.0,0.0,3.0,1.0,0.0
17977800,302.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0010370947420597,302.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0010921106440946,302.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.000806629192084,302.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0010921106440946,302.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0051805027760565,284.7977600097656,284.95001220703125,292.04998779296875,291.7088317871094,292.0552673339844,292.0500183105469,283.1654968261719,1.0,0.1247410699725151,0.0,0.0,1.0,1.0,-0.0110501125454902,1.9847458787580763e-08,0.0110500929877161,-0.0410943478345871,0.8360627293586731,0.1500000059604644,0.0,24.998611450195312,25.0,266.5756530761719,-0.0,0.4710062444210052,0.0,283.1500244140625,283.4169006347656,293.2015686035156,293.26397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169253587722,0.5000243186950684,5.156510329840103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.0528793334961,0.0,20.475994110107425,1895.4371337890625,0.0,0.0,0.2412954419851303,1.0,0.0,3.0,1.0,0.0
17977860,302.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0010379636660218,302.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0010930256685242,302.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0008073050412349,302.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0010930256685242,302.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0051848432049155,284.635986328125,284.95001220703125,292.04998779296875,291.7140197753906,292.0543212890625,292.0500183105469,283.1623229980469,1.0,0.1247418895363807,0.0,0.0,1.0,1.0,-0.0110593708232045,2.091860196173912e-08,0.0110593503341078,-0.0438936688005924,0.5698814392089844,0.1500000059604644,0.0,24.99835205078125,25.0,260.8957214355469,-0.0,0.471405953168869,0.0,283.1500244140625,283.40692138671875,293.0595397949219,293.11627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172978878021,0.5000090003013611,5.156519655713509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.04090881347656,0.0,20.47537040710449,1895.4371337890625,0.0,0.0,0.2412947416305542,1.0,0.0,3.0,1.0,0.0
17977920,302.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0010379636660218,302.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0010930256685242,302.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0008073050412349,302.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0010930256685242,302.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0051848432049155,284.635986328125,284.95001220703125,292.04998779296875,291.7140197753906,292.0543212890625,292.0500183105469,283.1623229980469,1.0,0.1247418895363807,0.0,0.0,1.0,1.0,-0.0110593708232045,2.091860196173912e-08,0.0110593503341078,-0.0438936688005924,0.5698814392089844,0.1500000059604644,0.0,24.99835205078125,25.0,260.8957214355469,-0.0,0.471405953168869,0.0,283.1500244140625,283.40692138671875,293.0595397949219,293.11627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172978878021,0.5000090003013611,5.156519655713509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.04090881347656,0.0,20.47537040710449,1895.4371337890625,0.0,0.0,0.2412947416305542,1.0,0.0,3.0,1.0,0.0
17977980,302.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.0010385331697762,302.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.0010936254402622,302.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.0008077480015344,302.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.0010936254402622,302.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.0051876879297196,284.4832458496094,284.95001220703125,292.04998779296875,291.71807861328125,292.0535583496094,292.0500183105469,283.1605529785156,1.0,0.1247427240014076,0.0,0.0,1.0,1.0,-0.0110654374584555,2.1615049305978573e-08,0.0110654160380363,-0.0457131713628768,0.2052893489599228,0.1500000059604644,0.0,24.99830436706543,25.0,257.79571533203125,-0.0,0.4716701507568359,0.0,283.1500244140625,283.40142822265625,292.9342041015625,292.9861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248117133975029,0.5000030994415283,5.156515658910621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.70541381835938,0.0,20.475080490112305,1895.4371337890625,0.0,0.0,0.2412942349910736,1.0,0.0,3.0,1.0,0.0
17978040,302.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.0010385331697762,302.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.0010936254402622,302.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.0008077480015344,302.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.0010936254402622,302.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,0.0051876879297196,284.4832458496094,284.95001220703125,292.04998779296875,291.71807861328125,292.0535583496094,292.0500183105469,283.1605529785156,1.0,0.1247427240014076,0.0,0.0,1.0,1.0,-0.0110654374584555,2.1615049305978573e-08,0.0110654160380363,-0.0457131713628768,0.2052893489599228,0.1500000059604644,0.0,24.99830436706543,25.0,257.79571533203125,-0.0,0.4716701507568359,0.0,283.1500244140625,283.40142822265625,292.9342041015625,292.9861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248117133975029,0.5000030994415283,5.156515658910621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.70541381835938,0.0,20.475080490112305,1895.4371337890625,0.0,0.0,0.2412942349910736,1.0,0.0,3.0,1.0,0.0
17978100,302.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.0010388746159151,302.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.001093984930776,302.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.0008080135448835,302.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.001093984930776,302.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.005189393647015,284.410888671875,284.95001220703125,292.04998779296875,291.7196960449219,292.05322265625,292.04998779296875,283.1600036621094,1.0,0.1247431561350822,0.0,0.0,1.0,1.0,-0.0110690761357545,2.2033868063431328e-08,0.0110690537840127,-0.0468071550130844,5.551115123125783e-17,0.1500000059604644,0.0,24.99824905395508,25.0,256.8588256835937,-0.0,0.4718280732631683,0.0,283.1500244140625,283.39971923828125,292.87750244140625,292.9272766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170445680618,0.5000017881393433,5.156512994375362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.93773651123048,0.0,20.47500801086425,1895.4371337890625,0.0,0.0,0.2412940859794616,1.0,0.0,3.0,1.0,0.0
17978160,302.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567932128906,0.0,0.0,0.0010390869574621,302.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567932128906,0.0,0.0,0.0010942085646092,302.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567932128906,0.0,0.0,0.0008081787382252,302.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567932128906,0.0,0.0,0.0010942085646092,302.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567932128906,0.0,0.0,0.0051904544234275,284.34112548828125,284.95001220703125,292.04998779296875,291.72100830078125,292.05291748046875,292.04998779296875,283.1596069335937,1.0,0.1247435733675956,0.0,0.0,1.0,1.0,-0.0110713392496109,2.229148066135167e-08,0.0110713168978691,-0.0474799498915672,5.551115123125783e-17,0.1500000059604644,0.0,24.99827766418457,25.0,256.16851806640625,-0.0,0.4719274342060089,0.0,283.1499938964844,283.3984680175781,292.82421875,292.8719787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169551610946,0.5000010132789612,5.156511218018522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.33509826660156,0.0,20.47496032714844,1895.4371337890625,0.0,0.0,0.2412939667701721,1.0,0.0,3.0,1.0,0.0
17978220,302.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0010391058167442,302.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0010942284716293,302.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0008081934065558,302.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0010942284716293,302.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0051905484870076,284.2098693847656,284.95001220703125,292.04998779296875,291.7228088378906,292.0523986816406,292.04998779296875,283.1590270996094,1.0,0.1247442811727523,0.0,0.0,1.0,1.0,-0.0110715394839644,2.230152773563532e-08,0.0110715171322226,-0.04750607162714,5.551115123125783e-17,0.1500000059604644,0.0,24.998559951782227,25.0,255.2645721435547,-0.0,0.4719413816928863,0.0,283.1499938964844,283.3968200683594,292.72711181640625,292.7713317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168508529663,0.5000002980232239,5.1565081093940535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.47763061523438,0.0,20.474910736083984,1895.4371337890625,0.0,0.0,0.2412938326597213,1.0,0.0,3.0,1.0,0.0
17978280,302.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0010391058167442,302.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0010942284716293,302.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0008081934065558,302.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0010942284716293,302.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,0.0051905484870076,284.2098693847656,284.95001220703125,292.04998779296875,291.7228088378906,292.0523986816406,292.04998779296875,283.1590270996094,1.0,0.1247442811727523,0.0,0.0,1.0,1.0,-0.0110715394839644,2.230152773563532e-08,0.0110715171322226,-0.04750607162714,5.551115123125783e-17,0.1500000059604644,0.0,24.998559951782227,25.0,255.2645721435547,-0.0,0.4719413816928863,0.0,283.1499938964844,283.3968200683594,292.72711181640625,292.7713317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168508529663,0.5000002980232239,5.1565081093940535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.47763061523438,0.0,20.474910736083984,1895.4371337890625,0.0,0.0,0.2412938326597213,1.0,0.0,3.0,1.0,0.0
17978340,302.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0010389924282208,302.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0010941090295091,302.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0008081052219495,302.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0010941090295091,302.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0051899822428822,284.08984375,284.95001220703125,292.04998779296875,291.723388671875,292.0519714355469,292.04998779296875,283.1587219238281,1.0,0.1247448325157165,0.0,0.0,1.0,1.0,-0.0110703306272625,2.2149199807586232e-08,0.0110703082755208,-0.0471081286668777,5.551115123125783e-17,0.1500000059604644,0.0,24.99886703491211,25.0,254.7402191162109,-0.0,0.4718942046165466,0.0,283.1499938964844,283.3959045410156,292.6416320800781,292.68280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.91168975830078,0.0,20.474891662597656,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17978400,302.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0010389924282208,302.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0010941090295091,302.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0008081052219495,302.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0010941090295091,302.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0051899822428822,284.08984375,284.95001220703125,292.04998779296875,291.723388671875,292.0519714355469,292.04998779296875,283.1587219238281,1.0,0.1247448325157165,0.0,0.0,1.0,1.0,-0.0110703306272625,2.2149199807586232e-08,0.0110703082755208,-0.0471081286668777,5.551115123125783e-17,0.1500000059604644,0.0,24.99886703491211,25.0,254.7402191162109,-0.0,0.4718942046165466,0.0,283.1499938964844,283.3959045410156,292.6416320800781,292.68280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.91168975830078,0.0,20.474891662597656,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17978460,302.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.0,0.0,0.0010389037197455,302.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.0,0.0,0.0010940155480057,302.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.0,0.0,0.0008080361876636,302.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.0,0.0,0.0010940155480057,302.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.0,0.0,0.0051895389333367,283.9810791015625,284.95001220703125,292.04998779296875,291.723388671875,292.0516052246094,292.04998779296875,283.1585693359375,1.0,0.1247452646493911,0.0,0.0,1.0,1.0,-0.0110693844035267,2.2030000934591963e-08,0.0110693620517849,-0.0467967092990875,5.551115123125783e-17,0.1500000059604644,0.0,24.999107360839844,25.0,254.4275817871093,-0.0,0.4718573093414306,0.0,283.1499938964844,283.3953857421875,292.5664367675781,292.6049499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.5134048461914,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17978520,302.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.0,0.0,0.0010389037197455,302.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.0,0.0,0.0010940155480057,302.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.0,0.0,0.0008080361876636,302.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.0,0.0,0.0010940155480057,302.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.0,0.0,0.0051895389333367,283.9810791015625,284.95001220703125,292.04998779296875,291.723388671875,292.0516052246094,292.04998779296875,283.1585693359375,1.0,0.1247452646493911,0.0,0.0,1.0,1.0,-0.0110693844035267,2.2030000934591963e-08,0.0110693620517849,-0.0467967092990875,5.551115123125783e-17,0.1500000059604644,0.0,24.999107360839844,25.0,254.4275817871093,-0.0,0.4718573093414306,0.0,283.1499938964844,283.3953857421875,292.5664367675781,292.6049499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.5134048461914,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17978580,302.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105041503906,0.0,0.0,0.0010388352675363,302.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105041503906,0.0,0.0,0.0010939436033368,302.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105041503906,0.0,0.0,0.0008079830440692,302.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105041503906,0.0,0.0,0.0010939436033368,302.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105041503906,0.0,0.0,0.0051891976036131,283.88287353515625,284.95001220703125,292.04998779296875,291.723388671875,292.05133056640625,292.04998779296875,283.1584777832031,1.0,0.124745599925518,0.0,0.0,1.0,1.0,-0.0110686551779508,2.1937966110385787e-08,0.0110686337575316,-0.0465562529861927,5.551115123125783e-17,0.1500000059604644,0.0,24.99929618835449,25.0,254.2382354736328,-0.0,0.4718289077281952,0.0,283.1499938964844,283.39508056640625,292.5001220703125,292.5362854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.21623229980469,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17978640,302.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105041503906,0.0,0.0,0.0010388352675363,302.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105041503906,0.0,0.0,0.0010939436033368,302.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105041503906,0.0,0.0,0.0008079830440692,302.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105041503906,0.0,0.0,0.0010939436033368,302.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105041503906,0.0,0.0,0.0051891976036131,283.88287353515625,284.95001220703125,292.04998779296875,291.723388671875,292.05133056640625,292.04998779296875,283.1584777832031,1.0,0.124745599925518,0.0,0.0,1.0,1.0,-0.0110686551779508,2.1937966110385787e-08,0.0110686337575316,-0.0465562529861927,5.551115123125783e-17,0.1500000059604644,0.0,24.99929618835449,25.0,254.2382354736328,-0.0,0.4718289077281952,0.0,283.1499938964844,283.39508056640625,292.5001220703125,292.5362854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.21623229980469,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17978700,302.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.063232421875,0.0,0.0,0.001038808375597,302.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.063232421875,0.0,0.0,0.0010939151979982,302.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.063232421875,0.0,0.0,0.0008079620893113,302.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.063232421875,0.0,0.0,0.0010939151979982,302.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.063232421875,0.0,0.0,0.0051890630275011,283.8377685546875,284.95001220703125,292.04998779296875,291.723388671875,292.0512084960937,292.04998779296875,283.158447265625,1.0,0.1247457414865493,0.0,0.0,1.0,1.0,-0.0110683683305978,2.190156322967596e-08,0.011068345978856,-0.0464611425995826,5.551115123125783e-17,0.1500000059604644,0.0,24.99937438964844,25.0,254.1752471923828,-0.0,0.4718177914619446,0.0,283.1499938964844,283.3949890136719,292.4700622558594,292.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.09552764892578,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17978760,302.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01788330078125,0.0,0.0,0.0010387860238552,302.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01788330078125,0.0,0.0,0.0010938917985185,302.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.01788330078125,0.0,0.0,0.0008079447434283,302.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.01788330078125,0.0,0.0,0.0010938917985185,302.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.01788330078125,0.0,0.0,0.0051889517344534,283.7951354980469,284.95001220703125,292.04998779296875,291.723388671875,292.05108642578125,292.04998779296875,283.1584167480469,1.0,0.1247458681464195,0.0,0.0,1.0,1.0,-0.0110681299120187,2.187124614749792e-08,0.0110681084915995,-0.0463819280266761,5.551115123125783e-17,0.1500000059604644,0.0,24.999441146850582,25.0,254.12667846679688,-0.0,0.4718086421489715,0.0,283.1499938964844,283.3948974609375,292.4419250488281,292.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.98868560791016,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17978820,302.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0010387547081336,302.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0010938587365671,302.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0008079202962107,302.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0010938587365671,302.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0051887948065996,283.716796875,284.95001220703125,292.04998779296875,291.723388671875,292.0509033203125,292.04998779296875,283.15838623046875,1.0,0.1247460842132568,0.0,0.0,1.0,1.0,-0.0110677946358919,2.1827867513479763e-08,0.0110677732154726,-0.0462685786187648,5.551115123125783e-17,0.1500000059604644,0.0,24.99955177307129,25.0,254.05929565429688,-0.0,0.4717960655689239,0.0,283.1499938964844,283.3948059082031,292.3906555175781,292.4230041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.80644226074219,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17978880,302.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0010387547081336,302.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0010938587365671,302.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0008079202962107,302.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0010938587365671,302.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327087402344,0.0,0.0,0.0051887948065996,283.716796875,284.95001220703125,292.04998779296875,291.723388671875,292.0509033203125,292.04998779296875,283.15838623046875,1.0,0.1247460842132568,0.0,0.0,1.0,1.0,-0.0110677946358919,2.1827867513479763e-08,0.0110677732154726,-0.0462685786187648,5.551115123125783e-17,0.1500000059604644,0.0,24.99955177307129,25.0,254.05929565429688,-0.0,0.4717960655689239,0.0,283.1499938964844,283.3948059082031,292.3906555175781,292.4230041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.80644226074219,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17978940,302.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0010387398069724,302.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0010938430204987,302.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0008079087128862,302.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0010938430204987,302.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0051887203007936,283.6474914550781,284.95001220703125,292.04998779296875,291.723388671875,292.0507507324219,292.04998779296875,283.15838623046875,1.0,0.1247462630271911,0.0,0.0,1.0,1.0,-0.0110676353797316,2.1805897532090057e-08,0.0110676139593124,-0.0462111607193946,5.551115123125783e-17,0.1500000059604644,0.0,24.999635696411133,25.0,254.020248413086,-0.0,0.4717906415462494,0.0,283.1499938964844,283.39471435546875,292.345703125,292.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.65814971923828,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979000,302.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0010387398069724,302.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0010938430204987,302.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0008079087128862,302.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0010938430204987,302.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,0.0051887203007936,283.6474914550781,284.95001220703125,292.04998779296875,291.723388671875,292.0507507324219,292.04998779296875,283.15838623046875,1.0,0.1247462630271911,0.0,0.0,1.0,1.0,-0.0110676353797316,2.1805897532090057e-08,0.0110676139593124,-0.0462111607193946,5.551115123125783e-17,0.1500000059604644,0.0,24.999635696411133,25.0,254.020248413086,-0.0,0.4717906415462494,0.0,283.1499938964844,283.39471435546875,292.345703125,292.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.65814971923828,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979060,302.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843933105469,0.0,0.0,0.001038740039803,302.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843933105469,0.0,0.0,0.0010938432533293,302.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843933105469,0.0,0.0,0.0008079088875092,302.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843933105469,0.0,0.0,0.0010938432533293,302.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843933105469,0.0,0.0,0.0051887212321162,283.58642578125,284.95001220703125,292.04998779296875,291.723388671875,292.05059814453125,292.04998779296875,283.1583557128906,1.0,0.1247464045882225,0.0,0.0,1.0,1.0,-0.0110676381736993,2.1803449712365364e-08,0.0110676158219575,-0.0462047457695007,5.551115123125783e-17,0.1500000059604644,0.0,24.99969482421875,25.0,253.9984741210937,-0.0,0.4717918336391449,0.0,283.1499938964844,283.3946838378906,292.3063049316406,292.33575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.53496551513672,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979120,302.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843933105469,0.0,0.0,0.001038740039803,302.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843933105469,0.0,0.0,0.0010938432533293,302.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843933105469,0.0,0.0,0.0008079088875092,302.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843933105469,0.0,0.0,0.0010938432533293,302.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843933105469,0.0,0.0,0.0051887212321162,283.58642578125,284.95001220703125,292.04998779296875,291.723388671875,292.05059814453125,292.04998779296875,283.1583557128906,1.0,0.1247464045882225,0.0,0.0,1.0,1.0,-0.0110676381736993,2.1803449712365364e-08,0.0110676158219575,-0.0462047457695007,5.551115123125783e-17,0.1500000059604644,0.0,24.99969482421875,25.0,253.9984741210937,-0.0,0.4717918336391449,0.0,283.1499938964844,283.3946838378906,292.3063049316406,292.33575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.53496551513672,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979180,302.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0010387538932263,302.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0010938579216599,302.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0008079197141341,302.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0010938579216599,302.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0051887910813093,283.53277587890625,284.95001220703125,292.04998779296875,291.723388671875,292.0505065917969,292.04998779296875,283.1583557128906,1.0,0.1247465312480926,0.0,0.0,1.0,1.0,-0.0110677862539887,2.1818500783865602e-08,0.0110677639022469,-0.0462440401315689,5.551115123125783e-17,0.1500000059604644,0.0,24.999736785888672,25.0,253.9876708984375,-0.0,0.4717990756034851,0.0,283.1499938964844,283.3946838378906,292.2717590332031,292.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.43107604980469,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979240,302.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0010387538932263,302.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0010938579216599,302.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0008079197141341,302.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0010938579216599,302.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7204284667969,0.0,0.0,0.0051887910813093,283.53277587890625,284.95001220703125,292.04998779296875,291.723388671875,292.0505065917969,292.04998779296875,283.1583557128906,1.0,0.1247465312480926,0.0,0.0,1.0,1.0,-0.0110677862539887,2.1818500783865602e-08,0.0110677639022469,-0.0462440401315689,5.551115123125783e-17,0.1500000059604644,0.0,24.999736785888672,25.0,253.9876708984375,-0.0,0.4717990756034851,0.0,283.1499938964844,283.3946838378906,292.2717590332031,292.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.43107604980469,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979300,302.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6907653808594,0.0,0.0,0.0010387651855126,302.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6907653808594,0.0,0.0,0.0010938697960227,302.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6907653808594,0.0,0.0,0.0008079284452833,302.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6907653808594,0.0,0.0,0.0010938697960227,302.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6907653808594,0.0,0.0,0.0051888469606637,283.5084533691406,284.95001220703125,292.04998779296875,291.723388671875,292.0504455566406,292.04998779296875,283.1583557128906,1.0,0.1247465834021568,0.0,0.0,1.0,1.0,-0.0110679054632782,2.183144864886799e-08,0.011067884042859,-0.0462778583168983,5.551115123125783e-17,0.1500000059604644,0.0,24.99975204467773,25.0,253.9851837158203,-0.0,0.4718045890331268,0.0,283.1499938964844,283.3946533203125,292.2560729980469,292.28375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.38507843017578,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979360,302.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6623229980469,0.0,0.0,0.0010387791553512,302.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6623229980469,0.0,0.0,0.0010938844643533,302.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6623229980469,0.0,0.0,0.0008079393301159,302.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6623229980469,0.0,0.0,0.0010938844643533,302.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6623229980469,0.0,0.0,0.0051889168098568,283.48541259765625,284.95001220703125,292.04998779296875,291.723388671875,292.0504150390625,292.04998779296875,283.1583557128906,1.0,0.1247466430068016,0.0,0.0,1.0,1.0,-0.0110680544748902,2.184785685699353e-08,0.0110680321231484,-0.0463207066059112,5.551115123125783e-17,0.1500000059604644,0.0,24.999765396118164,25.0,253.98406982421875,-0.0,0.4718113243579864,0.0,283.1499938964844,283.3946533203125,292.2412109375,292.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.34204864501953,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979420,302.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0010388150112703,302.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0010939221829175,302.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0008079672115854,302.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0010939221829175,302.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0051890960894525,283.4433288574219,284.95001220703125,292.04998779296875,291.723388671875,292.05035400390625,292.04998779296875,283.1583557128906,1.0,0.1247467398643493,0.0,0.0,1.0,1.0,-0.0110684363171458,2.1890720347528265e-08,0.011068413965404,-0.0464326590299606,5.551115123125783e-17,0.1500000059604644,0.0,24.99978446960449,25.0,253.9855499267578,-0.0,0.4718283414840698,0.0,283.1499938964844,283.3946533203125,292.2139892578125,292.240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.2647933959961,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979480,302.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0010388150112703,302.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0010939221829175,302.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0008079672115854,302.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0010939221829175,302.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0051890960894525,283.4433288574219,284.95001220703125,292.04998779296875,291.723388671875,292.05035400390625,292.04998779296875,283.1583557128906,1.0,0.1247467398643493,0.0,0.0,1.0,1.0,-0.0110684363171458,2.1890720347528265e-08,0.011068413965404,-0.0464326590299606,5.551115123125783e-17,0.1500000059604644,0.0,24.99978446960449,25.0,253.9855499267578,-0.0,0.4718283414840698,0.0,283.1499938964844,283.3946533203125,292.2139892578125,292.240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.2647933959961,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979540,302.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0010388595983386,302.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0010939692147076,302.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0008080019033513,302.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0010939692147076,302.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0051893186755478,283.40643310546875,284.95001220703125,292.04998779296875,291.723388671875,292.05029296875,292.04998779296875,283.1583557128906,1.0,0.1247468441724777,0.0,0.0,1.0,1.0,-0.0110689112916588,2.1944622119463023e-08,0.011068888939917,-0.0465734452009201,5.551115123125783e-17,0.1500000059604644,0.0,24.999794006347656,25.0,253.9911956787109,-0.0,0.4718492925167084,0.0,283.1499938964844,283.3946533203125,292.19000244140625,292.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.19844818115234,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979600,302.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0010388595983386,302.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0010939692147076,302.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0008080019033513,302.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0010939692147076,302.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5615234375,0.0,0.0,0.0051893186755478,283.40643310546875,284.95001220703125,292.04998779296875,291.723388671875,292.05029296875,292.04998779296875,283.1583557128906,1.0,0.1247468441724777,0.0,0.0,1.0,1.0,-0.0110689112916588,2.1944622119463023e-08,0.011068888939917,-0.0465734452009201,5.551115123125783e-17,0.1500000059604644,0.0,24.999794006347656,25.0,253.9911956787109,-0.0,0.4718492925167084,0.0,283.1499938964844,283.3946533203125,292.19000244140625,292.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.19844818115234,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979660,302.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,0.0010389111703261,302.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,0.0010940234642475,302.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,0.0008080420084297,302.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,0.0010940234642475,302.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,0.0051895761862397,283.3739929199219,284.95001220703125,292.04998779296875,291.723388671875,292.0502319335937,292.04998779296875,283.1583557128906,1.0,0.1247469410300254,0.0,0.0,1.0,1.0,-0.0110694598406553,2.20072529089066e-08,0.0110694384202361,-0.0467370226979255,5.551115123125783e-17,0.1500000059604644,0.0,24.999799728393555,25.0,253.9998779296875,-0.0,0.4718733727931976,0.0,283.1499938964844,283.3946838378906,292.16876220703125,292.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.14118194580078,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
