time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979720,302.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,0.0010389111703261,302.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,0.0010940234642475,302.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,0.0008080420084297,302.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,0.0010940234642475,302.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5183410644531,0.0,0.0,0.0051895761862397,283.3739929199219,284.95001220703125,292.04998779296875,291.723388671875,292.0502319335937,292.04998779296875,283.1583557128906,1.0,0.1247469410300254,0.0,0.0,1.0,1.0,-0.0110694598406553,2.20072529089066e-08,0.0110694384202361,-0.0467370226979255,5.551115123125783e-17,0.1500000059604644,0.0,24.999799728393555,25.0,253.9998779296875,-0.0,0.4718733727931976,0.0,283.1499938964844,283.3946838378906,292.16876220703125,292.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.14118194580078,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979780,302.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4793701171875,0.0,0.0,0.0010389680974185,302.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4793701171875,0.0,0.0,0.0010940835345536,302.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4793701171875,0.0,0.0,0.0008080863626673,302.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4793701171875,0.0,0.0,0.0010940835345536,302.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4793701171875,0.0,0.0,0.0051898611709475,283.3455810546875,284.95001220703125,292.04998779296875,291.723388671875,292.0502014160156,292.04998779296875,283.1583557128906,1.0,0.1247470378875732,0.0,0.0,1.0,1.0,-0.0110700670629739,2.2076694250472432e-08,0.0110700456425547,-0.0469183884561061,5.551115123125783e-17,0.1500000059604644,0.0,24.999799728393555,25.0,254.0108795166016,-0.0,0.471899926662445,0.0,283.1499938964844,283.3946838378906,292.14996337890625,292.17401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.09180450439453,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979840,302.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4793701171875,0.0,0.0,0.0010389680974185,302.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4793701171875,0.0,0.0,0.0010940835345536,302.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4793701171875,0.0,0.0,0.0008080863626673,302.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4793701171875,0.0,0.0,0.0010940835345536,302.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4793701171875,0.0,0.0,0.0051898611709475,283.3455810546875,284.95001220703125,292.04998779296875,291.723388671875,292.0502014160156,292.04998779296875,283.1583557128906,1.0,0.1247470378875732,0.0,0.0,1.0,1.0,-0.0110700670629739,2.2076694250472432e-08,0.0110700456425547,-0.0469183884561061,5.551115123125783e-17,0.1500000059604644,0.0,24.999799728393555,25.0,254.0108795166016,-0.0,0.471899926662445,0.0,283.1499938964844,283.3946838378906,292.14996337890625,292.17401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.09180450439453,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17979900,302.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613037109375,0.0,0.0,0.0010389981325715,302.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613037109375,0.0,0.0,0.0010941150831058,302.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613037109375,0.0,0.0,0.0008081097039394,302.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613037109375,0.0,0.0,0.0010941150831058,302.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613037109375,0.0,0.0,0.005190011113882,283.3326416015625,284.95001220703125,292.04998779296875,291.723388671875,292.0501708984375,292.04998779296875,283.1586608886719,1.0,0.1247470900416374,0.0,0.0,1.0,1.0,-0.011070386506617,2.2113292530434592e-08,0.0110703650861978,-0.0470139756798744,0.0,0.1500000059604644,0.0,24.999799728393555,25.0,176.3544158935547,-0.0,0.4719139039516449,0.0,283.1505126953125,283.3962707519531,292.1388244628906,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.1805170774459839,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0086799850105308e-05,2.117338044627104e-05,2.207788856248283e-12,0.002627691021189,0.0026276905555278,3.5466368730752136e-10,0.0,0.0,-0.0,0.0,0.0,1.2788937908680964e-08,1.7802145521272905e-05,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,302.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.44403076171875,0.0,0.0,0.0010390288662165,302.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.44403076171875,0.0,0.0,0.0010941474465653,302.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.44403076171875,0.0,0.0,0.000808133627288,302.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.44403076171875,0.0,0.0,0.0010941474465653,302.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44403076171875,0.0,0.0,0.0051901647821068,283.3204345703125,284.95001220703125,292.04998779296875,291.723388671875,292.0501708984375,292.04998779296875,283.1601867675781,1.0,0.124747134745121,0.0,0.0,1.0,1.0,-0.0110707143321633,2.21508216213806e-08,0.0110706919804215,-0.0471119955182075,0.0,0.1500000059604644,0.0,24.999799728393555,25.0,152.50682067871094,-0.0,0.4719281792640686,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,-2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.364271057847967e-14,-2.3720212399087542e-14,-1.1133370246232706e-18,-9.599064165061175e-13,-9.598824556381058e-13,-2.391146216830308e-17,0.0,0.0,-0.0,0.0,0.0,6.426311397267771e-25,2.9515393589734994e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,302.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0010390918469056,302.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0010942136868834,302.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0008081825217232,302.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0010942136868834,302.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0051904786378145,283.2984924316406,284.95001220703125,292.04998779296875,291.723388671875,292.0501403808594,292.04998779296875,283.1663818359375,1.0,0.1247472316026687,0.0,0.0,1.0,1.0,-0.0110713839530944,2.2227585105838443e-08,0.0110713625326752,-0.0473124757409095,0.0,0.1500000059604644,0.0,24.99979591369629,25.0,138.02294921875,-0.0,0.4719574153423309,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.401313615374355e-28,3.101210637356318e-28,2.615324753182909e-28,3.8742433783534546e-21,1.406411817009368e-21,2.467831561344087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,302.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0010390918469056,302.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0010942136868834,302.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0008081825217232,302.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0010942136868834,302.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122314453125,0.0,0.0,0.0051904786378145,283.2984924316406,284.95001220703125,292.04998779296875,291.723388671875,292.0501403808594,292.04998779296875,283.1663818359375,1.0,0.1247472316026687,0.0,0.0,1.0,1.0,-0.0110713839530944,2.2227585105838443e-08,0.0110713625326752,-0.0473124757409095,0.0,0.1500000059604644,0.0,24.99979591369629,25.0,138.02294921875,-0.0,0.4719574153423309,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.401313615374355e-28,3.101210637356318e-28,2.615324753182909e-28,3.8742433783534546e-21,1.406411817009368e-21,2.467831561344087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,302.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842163085937,0.0,0.0,0.0010391551768407,302.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842163085937,0.0,0.0,0.0010942803928628,302.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842163085937,0.0,0.0,0.0008082317654043,302.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842163085937,0.0,0.0,0.0010942803928628,302.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842163085937,0.0,0.0,0.0051907952874898,283.2799072265625,284.95001220703125,292.04998779296875,291.723388671875,292.05010986328125,292.04998779296875,283.1771240234375,1.0,0.1247473359107971,0.0,0.0,1.0,1.0,-0.011072059161961,2.2304901037273346e-08,0.0110720368102192,-0.0475143939256668,0.0,0.1500000059604644,0.0,24.999794006347656,25.0,135.4506072998047,-0.0,0.47198686003685,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5223085365465206e-30,-1.6624674299724653e-30,-9.840389527965155e-31,3.0740349930007644e-21,1.5651392139464845e-21,1.5088956780800842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,302.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842163085937,0.0,0.0,0.0010391551768407,302.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842163085937,0.0,0.0,0.0010942803928628,302.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842163085937,0.0,0.0,0.0008082317654043,302.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842163085937,0.0,0.0,0.0010942803928628,302.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3842163085937,0.0,0.0,0.0051907952874898,283.2799072265625,284.95001220703125,292.04998779296875,291.723388671875,292.05010986328125,292.04998779296875,283.1771240234375,1.0,0.1247473359107971,0.0,0.0,1.0,1.0,-0.011072059161961,2.2304901037273346e-08,0.0110720368102192,-0.0475143939256668,0.0,0.1500000059604644,0.0,24.999794006347656,25.0,135.4506072998047,-0.0,0.47198686003685,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5223085365465206e-30,-1.6624674299724653e-30,-9.840389527965155e-31,3.0740349930007644e-21,1.5651392139464845e-21,1.5088956780800842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,302.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35992431640625,0.0,0.0,0.0010392172262072,302.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.35992431640625,0.0,0.0,0.0010943457018584,302.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.35992431640625,0.0,0.0,0.0008082800195552,302.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.35992431640625,0.0,0.0,0.0010943457018584,302.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.35992431640625,0.0,0.0,0.0051911049522459,283.2645874023437,284.95001220703125,292.04998779296875,291.723388671875,292.0500793457031,292.04998779296875,283.19268798828125,1.0,0.1247474327683448,0.0,0.0,1.0,1.0,-0.0110727194696664,2.2380584496772823e-08,0.0110726971179246,-0.0477120466530323,0.0,0.1500000059604644,0.0,24.999794006347656,25.0,134.7740020751953,-0.0,0.4720157384872436,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7376521897103807e-31,1.879775921943725e-31,1.1403119224516115e-31,3.1216467497333638e-21,1.5556198716310013e-21,1.5660267771281666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,302.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35992431640625,0.0,0.0,0.0010392172262072,302.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.35992431640625,0.0,0.0,0.0010943457018584,302.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.35992431640625,0.0,0.0,0.0008082800195552,302.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.35992431640625,0.0,0.0,0.0010943457018584,302.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.35992431640625,0.0,0.0,0.0051911049522459,283.2645874023437,284.95001220703125,292.04998779296875,291.723388671875,292.0500793457031,292.04998779296875,283.19268798828125,1.0,0.1247474327683448,0.0,0.0,1.0,1.0,-0.0110727194696664,2.2380584496772823e-08,0.0110726971179246,-0.0477120466530323,0.0,0.1500000059604644,0.0,24.999794006347656,25.0,134.7740020751953,-0.0,0.4720157384872436,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7376521897103807e-31,1.879775921943725e-31,1.1403119224516115e-31,3.1216467497333638e-21,1.5556198716310013e-21,1.5660267771281666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,302.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384094238281,0.0,0.0,0.0010392767144367,302.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384094238281,0.0,0.0,0.0010944084497168,302.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384094238281,0.0,0.0,0.0008083263528533,302.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384094238281,0.0,0.0,0.0010944084497168,302.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384094238281,0.0,0.0,0.0051914025098085,283.2517395019531,284.95001220703125,292.04998779296875,291.723388671875,292.0500793457031,292.04998779296875,283.212158203125,1.0,0.1247475370764732,0.0,0.0,1.0,1.0,-0.0110733546316623,2.2453146897305487e-08,0.011073331348598,-0.0479015372693538,0.0,0.1500000059604644,0.0,24.999794006347656,25.0,134.36138916015625,-0.0,0.4720434546470642,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8663996396053985e-36,-3.105589135405362e-36,-1.8766149573673195e-36,3.1140286505518848e-21,1.557142865427283e-21,1.556885886098798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,302.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384094238281,0.0,0.0,0.0010392767144367,302.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384094238281,0.0,0.0,0.0010944084497168,302.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384094238281,0.0,0.0,0.0008083263528533,302.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384094238281,0.0,0.0,0.0010944084497168,302.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3384094238281,0.0,0.0,0.0051914025098085,283.2517395019531,284.95001220703125,292.04998779296875,291.723388671875,292.0500793457031,292.04998779296875,283.212158203125,1.0,0.1247475370764732,0.0,0.0,1.0,1.0,-0.0110733546316623,2.2453146897305487e-08,0.011073331348598,-0.0479015372693538,0.0,0.1500000059604644,0.0,24.999794006347656,25.0,134.36138916015625,-0.0,0.4720434546470642,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8663996396053985e-36,-3.105589135405362e-36,-1.8766149573673195e-36,3.1140286505518848e-21,1.557142865427283e-21,1.556885886098798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,302.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.32879638671875,0.0,0.0,0.0010393048869445,302.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.32879638671875,0.0,0.0,0.0010944380192086,302.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32879638671875,0.0,0.0,0.0008083482389338,302.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32879638671875,0.0,0.0,0.0010944380192086,302.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.32879638671875,0.0,0.0,0.0051915431395173,283.246337890625,284.95001220703125,292.04998779296875,291.723388671875,292.0500793457031,292.04998779296875,283.2235412597656,1.0,0.1247475892305374,0.0,0.0,1.0,1.0,-0.0110736535862088,2.2487387951741773e-08,0.011073631234467,-0.0479909554123878,0.0,0.1500000059604644,0.0,24.99979591369629,25.0,134.16534423828125,-0.0,0.4720565676689148,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.07280715484446e-41,6.579236419851449e-41,3.9760442626752334e-41,3.1142095963108808e-21,1.5571065147167705e-21,1.557102980619915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,302.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0010393316624686,302.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0010944663081318,302.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0008083690772764,302.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0010944663081318,302.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0051916767843067,283.2416687011719,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.23614501953125,1.0,0.124747633934021,0.0,0.0,1.0,1.0,-0.0110739395022392,2.2519987652458443e-08,0.0110739171504974,-0.048076082020998,0.0,0.1500000059604644,0.0,24.99979782104492,25.0,133.96778869628906,-0.0,0.4720690846443176,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4125088520394156e-42,-1.5302179230427002e-42,-9.248569864543793e-43,3.1142122216399734e-21,1.557105908871595e-21,1.5571063127683784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,302.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047790527344,0.0,0.0,0.0010393805569037,302.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047790527344,0.0,0.0,0.001094517763704,302.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047790527344,0.0,0.0,0.000808407086879,302.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047790527344,0.0,0.0,0.001094517763704,302.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047790527344,0.0,0.0,0.0051919212564826,283.234619140625,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.2650146484375,1.0,0.1247477307915687,0.0,0.0,1.0,1.0,-0.0110744601115584,2.2579275338330266e-08,0.0110744377598166,-0.0482309013605117,0.0,0.1500000059604644,0.0,24.99980354309082,25.0,133.52813720703125,-0.0,0.472091943025589,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,3.1142118177431906e-21,1.557105908871595e-21,1.557105908871595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,302.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047790527344,0.0,0.0,0.0010393805569037,302.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047790527344,0.0,0.0,0.001094517763704,302.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047790527344,0.0,0.0,0.000808407086879,302.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047790527344,0.0,0.0,0.001094517763704,302.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3047790527344,0.0,0.0,0.0051919212564826,283.234619140625,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.2650146484375,1.0,0.1247477307915687,0.0,0.0,1.0,1.0,-0.0110744601115584,2.2579275338330266e-08,0.0110744377598166,-0.0482309013605117,0.0,0.1500000059604644,0.0,24.99980354309082,25.0,133.52813720703125,-0.0,0.472091943025589,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,3.1142118177431906e-21,1.557105908871595e-21,1.557105908871595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,302.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29315185546875,0.0,0.0,0.0010394216515123,302.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.29315185546875,0.0,0.0,0.0010945610702037,302.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29315185546875,0.0,0.0,0.0008084391010925,302.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.29315185546875,0.0,0.0,0.0010945610702037,302.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.29315185546875,0.0,0.0,0.0051921266131103,283.2309265136719,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.2991638183594,1.0,0.1247478201985359,0.0,0.0,1.0,1.0,-0.011074898764491,2.2629025764331345e-08,0.0110748754814267,-0.0483608096837997,0.0,0.1500000059604644,0.0,24.999813079833984,25.0,133.02430725097656,-0.0,0.4721112847328186,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142118177431906e-21,1.557105908871595e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,302.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29315185546875,0.0,0.0,0.0010394216515123,302.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.29315185546875,0.0,0.0,0.0010945610702037,302.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29315185546875,0.0,0.0,0.0008084391010925,302.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.29315185546875,0.0,0.0,0.0010945610702037,302.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.29315185546875,0.0,0.0,0.0051921266131103,283.2309265136719,284.95001220703125,292.04998779296875,291.723388671875,292.050048828125,292.04998779296875,283.2991638183594,1.0,0.1247478201985359,0.0,0.0,1.0,1.0,-0.011074898764491,2.2629025764331345e-08,0.0110748754814267,-0.0483608096837997,0.0,0.1500000059604644,0.0,24.999813079833984,25.0,133.02430725097656,-0.0,0.4721112847328186,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142118177431906e-21,1.557105908871595e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,302.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,0.0010394534328952,302.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,0.0010945945978164,302.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,0.0008084637811407,302.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,0.0010945945978164,302.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,0.0051922854036092,283.23028564453125,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.3378295898437,1.0,0.124747909605503,0.0,0.0,1.0,1.0,-0.0110752368345856,2.266713927667752e-08,0.0110752135515213,-0.0484603270888328,0.0,0.1500000059604644,0.0,24.99982643127441,25.0,132.42877197265625,-0.0,0.472126305103302,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.557105908871595e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,302.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,0.0010394534328952,302.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,0.0010945945978164,302.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,0.0008084637811407,302.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,0.0010945945978164,302.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.28472900390625,0.0,0.0,0.0051922854036092,283.23028564453125,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.3378295898437,1.0,0.124747909605503,0.0,0.0,1.0,1.0,-0.0110752368345856,2.266713927667752e-08,0.0110752135515213,-0.0484603270888328,0.0,0.1500000059604644,0.0,24.99982643127441,25.0,132.42877197265625,-0.0,0.472126305103302,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.557105908871595e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,302.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27947998046875,0.0,0.0,0.0010394741548225,302.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.27947998046875,0.0,0.0,0.0010946163674816,302.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.27947998046875,0.0,0.0,0.0008084799628704,302.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.27947998046875,0.0,0.0,0.0010946163674816,302.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.27947998046875,0.0,0.0,0.005192388780415,283.2327575683594,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.3808288574219,1.0,0.124747984111309,0.0,0.0,1.0,1.0,-0.0110754575580358,2.269162813206549e-08,0.011075435206294,-0.0485242642462253,0.0,0.1500000059604644,0.0,24.99984359741211,25.0,131.75704956054688,-0.0,0.4721362888813019,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,302.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27947998046875,0.0,0.0,0.0010394741548225,302.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.27947998046875,0.0,0.0,0.0010946163674816,302.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.27947998046875,0.0,0.0,0.0008084799628704,302.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.27947998046875,0.0,0.0,0.0010946163674816,302.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.27947998046875,0.0,0.0,0.005192388780415,283.2327575683594,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.3808288574219,1.0,0.124747984111309,0.0,0.0,1.0,1.0,-0.0110754575580358,2.269162813206549e-08,0.011075435206294,-0.0485242642462253,0.0,0.1500000059604644,0.0,24.99984359741211,25.0,131.75704956054688,-0.0,0.4721362888813019,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,302.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.27813720703125,0.0,0.0,0.0010394798591732,302.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27813720703125,0.0,0.0,0.0010946224210783,302.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.27813720703125,0.0,0.0,0.0008084843866527,302.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.27813720703125,0.0,0.0,0.0010946224210783,302.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27813720703125,0.0,0.0,0.0051924171857535,283.2352294921875,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.4039306640625,1.0,0.1247480139136314,0.0,0.0,1.0,1.0,-0.0110755180940032,2.269810828181562e-08,0.0110754957422614,-0.0485411807894706,0.0,0.1500000059604644,0.0,24.99985313415528,25.0,131.40025329589844,-0.0,0.4721391201019287,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,302.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2777099609375,0.0,0.0,0.0010394821874797,302.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2777099609375,0.0,0.0,0.0010946248658001,302.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2777099609375,0.0,0.0,0.0008084861910901,302.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2777099609375,0.0,0.0,0.0010946248658001,302.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2777099609375,0.0,0.0,0.0051924288272857,283.2386169433594,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.4281311035156,1.0,0.1247480511665344,0.0,0.0,1.0,1.0,-0.0110755432397127,2.2700405111208972e-08,0.0110755199566483,-0.0485471747815609,0.0,0.1500000059604644,0.0,24.99986457824707,25.0,131.02915954589844,-0.0,0.4721404016017914,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,302.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2782592773437,0.0,0.0,0.0010394807904958,302.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2782592773437,0.0,0.0,0.0010946232359856,302.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2782592773437,0.0,0.0,0.0008084850269369,302.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2782592773437,0.0,0.0,0.0010946232359856,302.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2782592773437,0.0,0.0,0.0051924213767051,283.2431640625,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.4544677734375,1.0,0.1247480809688568,0.0,0.0,1.0,1.0,-0.0110755264759063,2.2697982160480024e-08,0.0110755041241645,-0.0485408417880535,0.0,0.1500000059604644,0.0,24.9998779296875,25.0,130.62652587890625,-0.0,0.4721399545669555,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,302.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2795104980469,0.0,0.0,0.0010394759010523,302.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2795104980469,0.0,0.0,0.0010946181137114,302.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2795104980469,0.0,0.0,0.000808481243439,302.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2795104980469,0.0,0.0,0.0010946181137114,302.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2795104980469,0.0,0.0,0.0051923971623182,283.2480773925781,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.4795837402344,1.0,0.1247481033205986,0.0,0.0,1.0,1.0,-0.0110754752531647,2.2691439838240512e-08,0.0110754519701004,-0.0485237538814544,0.0,0.1500000059604644,0.0,24.99989128112793,25.0,130.23641967773438,-0.0,0.4721379280090332,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,302.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851867675781,0.0,0.0,0.0010394532000645,302.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851867675781,0.0,0.0,0.0010945942485705,302.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851867675781,0.0,0.0,0.0008084635483101,302.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851867675781,0.0,0.0,0.0010945942485705,302.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851867675781,0.0,0.0,0.0051922835409641,283.2614440917969,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.5350952148437,1.0,0.1247481405735015,0.0,0.0,1.0,1.0,-0.0110752331092953,2.2662344889567976e-08,0.0110752107575535,-0.0484477691352367,0.0,0.1500000059604644,0.0,24.99992179870605,25.0,129.38758850097656,-0.0,0.4721279144287109,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,302.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851867675781,0.0,0.0,0.0010394532000645,302.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851867675781,0.0,0.0,0.0010945942485705,302.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851867675781,0.0,0.0,0.0008084635483101,302.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851867675781,0.0,0.0,0.0010945942485705,302.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851867675781,0.0,0.0,0.0051922835409641,283.2614440917969,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.5350952148437,1.0,0.1247481405735015,0.0,0.0,1.0,1.0,-0.0110752331092953,2.2662344889567976e-08,0.0110752107575535,-0.0484477691352367,0.0,0.1500000059604644,0.0,24.99992179870605,25.0,129.38758850097656,-0.0,0.4721279144287109,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,302.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.0010394124547019,302.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.001094551407732,302.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.0008084318833425,302.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.001094551407732,302.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.0051920805126428,283.2786560058594,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.5942077636719,1.0,0.1247481554746627,0.0,0.0,1.0,1.0,-0.0110747991129755,2.2611086336610242e-08,0.0110747767612338,-0.0483139045536518,0.0,0.1500000059604644,0.0,24.99995803833008,25.0,128.4805908203125,-0.0,0.4721096158027649,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,302.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.0010394124547019,302.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.001094551407732,302.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.0008084318833425,302.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.001094551407732,302.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2947082519531,0.0,0.0,0.0051920805126428,283.2786560058594,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.5942077636719,1.0,0.1247481554746627,0.0,0.0,1.0,1.0,-0.0110747991129755,2.2611086336610242e-08,0.0110747767612338,-0.0483139045536518,0.0,0.1500000059604644,0.0,24.99995803833008,25.0,128.4805908203125,-0.0,0.4721096158027649,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,302.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075256347656,0.0,0.0,0.0010393537813797,302.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075256347656,0.0,0.0,0.0010944895911961,302.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075256347656,0.0,0.0,0.0008083862485364,302.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075256347656,0.0,0.0,0.0010944895911961,302.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075256347656,0.0,0.0,0.0051917871460318,283.2991943359375,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.6563720703125,1.0,0.1247481554746627,0.0,0.0,1.0,1.0,-0.011074174195528,2.2537660626653653e-08,0.0110741509124636,-0.048122152686119,0.0,0.1500000059604644,0.0,24.999998092651367,25.0,128.1228790283203,-0.0,0.4720830023288727,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,302.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075256347656,0.0,0.0,0.0010393537813797,302.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075256347656,0.0,0.0,0.0010944895911961,302.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075256347656,0.0,0.0,0.0008083862485364,302.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075256347656,0.0,0.0,0.0010944895911961,302.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075256347656,0.0,0.0,0.0051917871460318,283.2991943359375,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.6563720703125,1.0,0.1247481554746627,0.0,0.0,1.0,1.0,-0.011074174195528,2.2537660626653653e-08,0.0110741509124636,-0.048122152686119,0.0,0.1500000059604644,0.0,24.999998092651367,25.0,128.1228790283203,-0.0,0.4720830023288727,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,302.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3153991699219,0.0,0.0,0.0010393158299848,302.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3153991699219,0.0,0.0,0.0010944496607407,302.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3153991699219,0.0,0.0,0.0008083567372523,302.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3153991699219,0.0,0.0,0.0010944496607407,302.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3153991699219,0.0,0.0,0.0051915976218879,283.3109436035156,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.688720703125,1.0,0.1247481405735015,0.0,0.0,1.0,1.0,-0.0110737700015306,2.2490400652941392e-08,0.0110737476497888,-0.047998733818531,0.0,0.1500000059604644,0.0,25.000019073486328,25.0,127.73201751708984,-0.0,0.4720657765865326,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,302.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3241882324219,0.0,0.0,0.0010392727563157,302.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3241882324219,0.0,0.0,0.0010944042587652,302.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3241882324219,0.0,0.0,0.0008083232678472,302.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3241882324219,0.0,0.0,0.0010944042587652,302.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3241882324219,0.0,0.0,0.0051913824863731,283.3236083984375,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.7218017578125,1.0,0.1247481256723404,0.0,0.0,1.0,1.0,-0.0110733108595013,2.2436813296167202e-08,0.0110732885077595,-0.0478587858378887,0.0,0.1500000059604644,0.0,25.000043869018555,25.0,127.31438446044922,-0.0,0.4720461368560791,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,302.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0010391694959253,302.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0010942955268546,302.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0008082429412752,302.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0010942955268546,302.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0051908669993281,283.3515625,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.78985595703125,1.0,0.1247480809688568,0.0,0.0,1.0,1.0,-0.0110722109675407,2.2308595859499292e-08,0.0110721886157989,-0.0475239232182502,0.0,0.1500000059604644,0.0,25.00009536743164,25.0,126.4054946899414,-0.0,0.4719990193843841,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,302.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0010391694959253,302.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0010942955268546,302.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0008082429412752,302.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0010942955268546,302.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3443603515625,0.0,0.0,0.0051908669993281,283.3515625,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.78985595703125,1.0,0.1247480809688568,0.0,0.0,1.0,1.0,-0.0110722109675407,2.2308595859499292e-08,0.0110721886157989,-0.0475239232182502,0.0,0.1500000059604644,0.0,25.00009536743164,25.0,126.4054946899414,-0.0,0.4719990193843841,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
