time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981940,302.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,0.0010390405077487,302.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,0.0010941596701741,302.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,0.0008081426494754,302.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,0.0010941596701741,302.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,0.0051902225241065,283.3832702636719,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.8604431152344,1.0,0.1247479990124702,0.0,0.0,1.0,1.0,-0.0110708372667431,2.2148739731164824e-08,0.0110708149150013,-0.0471064150333404,0.0,0.1500000059604644,0.0,25.000150680541992,25.0,125.43755340576172,-0.0,0.4719400107860565,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,302.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,0.0010390405077487,302.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,0.0010941596701741,302.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,0.0008081426494754,302.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,0.0010941596701741,302.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3682556152344,0.0,0.0,0.0051902225241065,283.3832702636719,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.8604431152344,1.0,0.1247479990124702,0.0,0.0,1.0,1.0,-0.0110708372667431,2.2148739731164824e-08,0.0110708149150013,-0.0471064150333404,0.0,0.1500000059604644,0.0,25.000150680541992,25.0,125.43755340576172,-0.0,0.4719400107860565,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,302.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0010388673981651,302.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0010939773637801,302.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0008080079569481,302.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0010939773637801,302.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0051893577910959,283.4184265136719,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.93316650390625,1.0,0.1247478872537612,0.0,0.0,1.0,1.0,-0.0110689923167228,2.1934297933512426e-08,0.0110689708963036,-0.0465463064610958,0.0,0.1500000059604644,0.0,25.000225067138672,25.0,124.42312622070312,-0.0,0.4718607664108276,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,302.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0010388673981651,302.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0010939773637801,302.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0008080079569481,302.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0010939773637801,302.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3956298828125,0.0,0.0,0.0051893577910959,283.4184265136719,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,283.93316650390625,1.0,0.1247478872537612,0.0,0.0,1.0,1.0,-0.0110689923167228,2.1934297933512426e-08,0.0110689708963036,-0.0465463064610958,0.0,0.1500000059604644,0.0,25.000225067138672,25.0,124.42312622070312,-0.0,0.4718607664108276,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,302.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266662597656,0.0,0.0,0.0010386292124167,302.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266662597656,0.0,0.0,0.0010937266051769,302.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266662597656,0.0,0.0,0.0008078227401711,302.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266662597656,0.0,0.0,0.0010937266051769,302.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266662597656,0.0,0.0,0.0051881680265069,283.4572448730469,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,284.00787353515625,1.0,0.1247477233409881,0.0,0.0,1.0,1.0,-0.0110664553940296,2.163949730515924e-08,0.0110664330422878,-0.0457762368023395,0.0,0.1500000059604644,0.0,25.000320434570312,25.0,123.36701965332033,-0.0,0.4717516601085663,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,302.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266662597656,0.0,0.0,0.0010386292124167,302.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266662597656,0.0,0.0,0.0010937266051769,302.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266662597656,0.0,0.0,0.0008078227401711,302.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266662597656,0.0,0.0,0.0010937266051769,302.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266662597656,0.0,0.0,0.0051881680265069,283.4572448730469,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,284.00787353515625,1.0,0.1247477233409881,0.0,0.0,1.0,1.0,-0.0110664553940296,2.163949730515924e-08,0.0110664330422878,-0.0457762368023395,0.0,0.1500000059604644,0.0,25.000320434570312,25.0,123.36701965332033,-0.0,0.4717516601085663,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,302.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.443603515625,0.0,0.0,0.001038487185724,302.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.443603515625,0.0,0.0,0.0010935770114883,302.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.443603515625,0.0,0.0,0.0008077122620306,302.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.443603515625,0.0,0.0,0.0010935770114883,302.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.443603515625,0.0,0.0,0.005187458358705,283.4780578613281,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,284.04595947265625,1.0,0.1247476190328598,0.0,0.0,1.0,1.0,-0.0110649419948458,2.1463797850174163e-08,0.0110649205744266,-0.0453172363340854,0.0,0.1500000059604644,0.0,25.000375747680664,25.0,122.82652282714844,-0.0,0.4716865122318268,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,302.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613342285156,0.0,0.0,0.0010383314220234,302.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613342285156,0.0,0.0,0.0010934129822999,302.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613342285156,0.0,0.0,0.0008075911318883,302.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613342285156,0.0,0.0,0.0010934129822999,302.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4613342285156,0.0,0.0,0.0051866807043552,283.4996337890625,284.95001220703125,292.04998779296875,291.723388671875,292.0500183105469,292.04998779296875,284.0843811035156,1.0,0.1247474998235702,0.0,0.0,1.0,1.0,-0.0110632833093404,2.1271311823056752e-08,0.0110632618889212,-0.044814359396696,0.0,0.1500000059604644,0.0,25.00043487548828,25.0,122.27698516845705,-0.0,0.4716151058673858,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,302.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837646484375,0.0,0.0,0.0010381235042586,302.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837646484375,0.0,0.0,0.0010931940050795,302.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837646484375,0.0,0.0,0.0008074293727986,302.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837646484375,0.0,0.0,0.0010931940050795,302.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4837646484375,0.0,0.0,0.0051856418140232,283.52667236328125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.1310119628906,1.0,0.1247473359107971,0.0,0.0,1.0,1.0,-0.0110610676929354,2.101428009382289e-08,0.0110610462725162,-0.044142797589302,0.0,0.1500000059604644,0.0,25.00050926208496,25.0,121.6017074584961,-0.0,0.4715196788311004,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,302.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4993591308594,0.0,0.0,0.0010379736777395,302.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4993591308594,0.0,0.0,0.0010930362623184,302.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4993591308594,0.0,0.0,0.0008073128992691,302.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4993591308594,0.0,0.0,0.0010930362623184,302.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4993591308594,0.0,0.0,0.0051848934963345,283.5452880859375,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.1623229980469,1.0,0.1247472092509269,0.0,0.0,1.0,1.0,-0.0110594723373651,2.0829306279779303e-08,0.0110594509169459,-0.043659470975399,0.0,0.1500000059604644,0.0,25.00056266784668,25.0,121.14435577392578,-0.0,0.471450924873352,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,302.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.0010375621495768,302.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.0010926028480753,302.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.0008069927571341,302.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.0010926028480753,302.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.005182837601751,283.59393310546875,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.241455078125,1.0,0.1247468590736389,0.0,0.0,1.0,1.0,-0.0110550876706838,2.0321243354715083e-08,0.0110550671815872,-0.0423317775130271,0.0,0.1500000059604644,0.0,25.000701904296875,25.0,119.98141479492188,-0.0,0.4712618589401245,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,302.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.0010375621495768,302.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.0010926028480753,302.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.0008069927571341,302.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.0010926028480753,302.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404357910156,0.0,0.0,0.005182837601751,283.59393310546875,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.241455078125,1.0,0.1247468590736389,0.0,0.0,1.0,1.0,-0.0110550876706838,2.0321243354715083e-08,0.0110550671815872,-0.0423317775130271,0.0,0.1500000059604644,0.0,25.000701904296875,25.0,119.98141479492188,-0.0,0.4712618589401245,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,302.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845947265625,0.0,0.0,0.0010370974196121,302.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845947265625,0.0,0.0,0.0010921135544776,302.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845947265625,0.0,0.0,0.0008066313457675,302.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845947265625,0.0,0.0,0.0010921135544776,302.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845947265625,0.0,0.0,0.0051805162802338,283.6455078125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.3216247558594,1.0,0.1247464343905448,0.0,0.0,1.0,1.0,-0.0110501367598772,1.9748116031337304e-08,0.0110501162707805,-0.0408337973058223,0.0,0.1500000059604644,0.0,25.00084686279297,25.0,118.78669738769533,-0.0,0.4710482060909271,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,302.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845947265625,0.0,0.0,0.0010370974196121,302.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845947265625,0.0,0.0,0.0010921135544776,302.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845947265625,0.0,0.0,0.0008066313457675,302.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845947265625,0.0,0.0,0.0010921135544776,302.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5845947265625,0.0,0.0,0.0051805162802338,283.6455078125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.3216247558594,1.0,0.1247464343905448,0.0,0.0,1.0,1.0,-0.0110501367598772,1.9748116031337304e-08,0.0110501162707805,-0.0408337973058223,0.0,0.1500000059604644,0.0,25.00084686279297,25.0,118.78669738769533,-0.0,0.4710482060909271,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,302.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317749023437,0.0,0.0,0.0010365876369178,302.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317749023437,0.0,0.0,0.0010915767634287,302.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317749023437,0.0,0.0,0.0008062348351813,302.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317749023437,0.0,0.0,0.0010915767634287,302.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317749023437,0.0,0.0,0.0051779700443148,283.6999816894531,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.4026794433594,1.0,0.1247459426522255,0.0,0.0,1.0,1.0,-0.011044705286622,1.912005842541476e-08,0.0110446866601705,-0.0391919426620006,0.0,0.1500000059604644,0.0,25.00099372863769,25.0,117.57186889648438,-0.0,0.4708136022090912,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,302.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317749023437,0.0,0.0,0.0010365876369178,302.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317749023437,0.0,0.0,0.0010915767634287,302.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317749023437,0.0,0.0,0.0008062348351813,302.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317749023437,0.0,0.0,0.0010915767634287,302.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6317749023437,0.0,0.0,0.0051779700443148,283.6999816894531,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.4026794433594,1.0,0.1247459426522255,0.0,0.0,1.0,1.0,-0.011044705286622,1.912005842541476e-08,0.0110446866601705,-0.0391919426620006,0.0,0.1500000059604644,0.0,25.00099372863769,25.0,117.57186889648438,-0.0,0.4708136022090912,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,302.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6565246582031,0.0,0.0,0.0010363190667703,302.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6565246582031,0.0,0.0,0.0010912938741967,302.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6565246582031,0.0,0.0,0.0008060259278863,302.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6565246582031,0.0,0.0,0.0010912938741967,302.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6565246582031,0.0,0.0,0.0051766280084848,283.7282409667969,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.4435119628906,1.0,0.1247456669807434,0.0,0.0,1.0,1.0,-0.0110418442636728,1.8789373612548843e-08,0.0110418256372213,-0.0383273512125015,0.0,0.1500000059604644,0.0,25.001066207885746,25.0,116.9586410522461,-0.0,0.4706898927688598,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,302.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6819152832031,0.0,0.0,0.0010360426967963,302.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6819152832031,0.0,0.0,0.0010910028358921,302.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6819152832031,0.0,0.0,0.0008058110252022,302.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6819152832031,0.0,0.0,0.0010910028358921,302.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6819152832031,0.0,0.0,0.0051752477884292,283.7572021484375,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.4844665527344,1.0,0.1247453764081001,0.0,0.0,1.0,1.0,-0.0110389003530144,1.8449410887910744e-08,0.0110388817265629,-0.0374384112656116,0.0,0.1500000059604644,0.0,25.001134872436523,25.0,116.34026336669922,-0.0,0.4705625474452972,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,302.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,0.0010354719124734,302.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,0.0010904017835855,302.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,0.0008053670171648,302.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,0.0010904017835855,302.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,0.005172396544367,283.8168640136719,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.5668334960937,1.0,0.1247447431087493,0.0,0.0,1.0,1.0,-0.0110328197479248,1.774761315687101e-08,0.0110328020527958,-0.0356030762195587,0.0,0.1500000059604644,0.0,25.00126838684082,25.0,115.08746337890624,-0.0,0.4702993035316467,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,302.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,0.0010354719124734,302.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,0.0010904017835855,302.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,0.0008053670171648,302.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,0.0010904017835855,302.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,0.005172396544367,283.8168640136719,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.5668334960937,1.0,0.1247447431087493,0.0,0.0,1.0,1.0,-0.0110328197479248,1.774761315687101e-08,0.0110328020527958,-0.0356030762195587,0.0,0.1500000059604644,0.0,25.00126838684082,25.0,115.08746337890624,-0.0,0.4702993035316467,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,302.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0010348847135901,302.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.001089783385396,302.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0008049103198572,302.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.001089783385396,302.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0051694633439183,283.8788757324219,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.6495666503906,1.0,0.1247440576553344,0.0,0.0,1.0,1.0,-0.0110265631228685,1.7026446030854462e-08,0.0110265463590621,-0.0337167233228683,0.0,0.1500000059604644,0.0,25.001388549804688,25.0,113.82261657714844,-0.0,0.4700281620025635,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,302.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0010348847135901,302.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.001089783385396,302.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0008049103198572,302.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.001089783385396,302.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900695800781,0.0,0.0,0.0051694633439183,283.8788757324219,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.6495666503906,1.0,0.1247440576553344,0.0,0.0,1.0,1.0,-0.0110265631228685,1.7026446030854462e-08,0.0110265463590621,-0.0337167233228683,0.0,0.1500000059604644,0.0,25.001388549804688,25.0,113.82261657714844,-0.0,0.4700281620025635,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,302.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8478698730469,0.0,0.0,0.0010342905297875,302.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8478698730469,0.0,0.0,0.0010891577694565,302.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8478698730469,0.0,0.0,0.0008044482092373,302.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8478698730469,0.0,0.0,0.0010891577694565,302.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8478698730469,0.0,0.0,0.005166495218873,283.9430847167969,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.7326354980469,1.0,0.1247433200478553,0.0,0.0,1.0,1.0,-0.0110202338546514,1.629768320299263e-08,0.0110202180221676,-0.0318101495504379,0.0,0.1500000059604644,0.0,25.00149345397949,25.0,112.54874420166016,-0.0,0.4697535336017608,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,302.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8478698730469,0.0,0.0,0.0010342905297875,302.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8478698730469,0.0,0.0,0.0010891577694565,302.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8478698730469,0.0,0.0,0.0008044482092373,302.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8478698730469,0.0,0.0,0.0010891577694565,302.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8478698730469,0.0,0.0,0.005166495218873,283.9430847167969,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.7326354980469,1.0,0.1247433200478553,0.0,0.0,1.0,1.0,-0.0110202338546514,1.629768320299263e-08,0.0110202180221676,-0.0318101495504379,0.0,0.1500000059604644,0.0,25.00149345397949,25.0,112.54874420166016,-0.0,0.4697535336017608,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,302.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079284667969,0.0,0.0,0.0010336980922147,302.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079284667969,0.0,0.0,0.0010885338997468,302.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079284667969,0.0,0.0,0.0008039874373935,302.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079284667969,0.0,0.0,0.0010885338997468,302.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079284667969,0.0,0.0,0.0051635359413921,284.0093078613281,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.8158264160156,1.0,0.1247425451874733,0.0,0.0,1.0,1.0,-0.0110139232128858,1.5571844258488454e-08,0.011013907380402,-0.0299108922481536,0.0,0.1500000059604644,0.0,25.00157928466797,25.0,111.26758575439452,-0.0,0.4694793820381164,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,302.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079284667969,0.0,0.0,0.0010336980922147,302.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079284667969,0.0,0.0,0.0010885338997468,302.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079284667969,0.0,0.0,0.0008039874373935,302.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079284667969,0.0,0.0,0.0010885338997468,302.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079284667969,0.0,0.0,0.0051635359413921,284.0093078613281,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.8158264160156,1.0,0.1247425451874733,0.0,0.0,1.0,1.0,-0.0110139232128858,1.5571844258488454e-08,0.011013907380402,-0.0299108922481536,0.0,0.1500000059604644,0.0,25.00157928466797,25.0,111.26758575439452,-0.0,0.4694793820381164,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,302.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9388427734375,0.0,0.0,0.001033405191265,302.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9388427734375,0.0,0.0,0.0010882253991439,302.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9388427734375,0.0,0.0,0.0008037596126087,302.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9388427734375,0.0,0.0,0.0010882253991439,302.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9388427734375,0.0,0.0,0.0051620728336274,284.0431823730469,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.85748291015625,1.0,0.124742142856121,0.0,0.0,1.0,1.0,-0.0110108032822608,1.521335590837225e-08,0.0110107874497771,-0.0289727449417114,0.0,0.1500000059604644,0.0,25.001615524291992,25.0,110.62744140625,-0.0,0.4693437218666076,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,302.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97021484375,0.0,0.0,0.001033115084283,302.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.97021484375,0.0,0.0,0.0010879199253395,302.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97021484375,0.0,0.0,0.0008035339415073,302.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.97021484375,0.0,0.0,0.0010879199253395,302.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.97021484375,0.0,0.0,0.0051606236957013,284.0774841308594,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.89910888671875,1.0,0.1247417330741882,0.0,0.0,1.0,1.0,-0.0110077112913131,1.4858393626582256e-08,0.0110076963901519,-0.0280437506735324,0.0,0.1500000059604644,0.0,25.00164604187012,25.0,109.98737335205078,-0.0,0.469209223985672,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,302.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.01373291015625,0.0,0.0,0.0010327280033379,302.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01373291015625,0.0,0.0,0.0010875123552978,302.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.01373291015625,0.0,0.0,0.000803232891485,302.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.01373291015625,0.0,0.0,0.0010875123552978,302.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01373291015625,0.0,0.0,0.0051586902700364,284.12481689453125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.9556884765625,1.0,0.1247411668300628,0.0,0.0,1.0,1.0,-0.0110035883262753,1.4385314273113181e-08,0.0110035743564367,-0.0268055163323879,0.0,0.1500000059604644,0.0,25.001678466796875,25.0,109.112548828125,-0.0,0.4690296947956085,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,302.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345153808594,0.0,0.0,0.0010325491894036,302.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345153808594,0.0,0.0,0.0010873241117224,302.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345153808594,0.0,0.0,0.0008030938333831,302.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345153808594,0.0,0.0,0.0010873241117224,302.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345153808594,0.0,0.0,0.0051577971316874,284.1473388671875,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,284.9822998046875,1.0,0.1247408986091613,0.0,0.0,1.0,1.0,-0.0110016847029328,1.4166960049522004e-08,0.0110016698017716,-0.0262339599430561,0.0,0.1500000059604644,0.0,25.001691818237305,25.0,108.700439453125,-0.0,0.4689467549324035,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,302.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.0010320016881451,302.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.001086747390218,302.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.0008026679279282,302.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.001086747390218,302.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.0051550618372857,284.21856689453125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.0653991699219,1.0,0.1247400566935539,0.0,0.0,1.0,1.0,-0.0109958508983254,1.3498539175316182e-08,0.0109958369284868,-0.0244841668754816,0.0,0.1500000059604644,0.0,25.0017204284668,25.0,107.41463470458984,-0.0,0.468692421913147,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,302.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.0010320016881451,302.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.001086747390218,302.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.0008026679279282,302.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.001086747390218,302.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10040283203125,0.0,0.0,0.0051550618372857,284.21856689453125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.0653991699219,1.0,0.1247400566935539,0.0,0.0,1.0,1.0,-0.0109958508983254,1.3498539175316182e-08,0.0109958369284868,-0.0244841668754816,0.0,0.1500000059604644,0.0,25.0017204284668,25.0,107.41463470458984,-0.0,0.468692421913147,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,302.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1680908203125,0.0,0.0,0.0010314839892089,302.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1680908203125,0.0,0.0,0.0010862023336812,302.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1680908203125,0.0,0.0,0.0008022653055377,302.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1680908203125,0.0,0.0,0.0010862023336812,302.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1680908203125,0.0,0.0,0.0051524760201573,284.291259765625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.1482238769531,1.0,0.1247392147779464,0.0,0.0,1.0,1.0,-0.0109903365373611,1.286756035057124e-08,0.0109903234988451,-0.0228321962058544,0.0,0.1500000059604644,0.0,25.00172615051269,25.0,106.12791442871094,-0.0,0.4684516489505768,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,302.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1680908203125,0.0,0.0,0.0010314839892089,302.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1680908203125,0.0,0.0,0.0010862023336812,302.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1680908203125,0.0,0.0,0.0008022653055377,302.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1680908203125,0.0,0.0,0.0010862023336812,302.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1680908203125,0.0,0.0,0.0051524760201573,284.291259765625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.1482238769531,1.0,0.1247392147779464,0.0,0.0,1.0,1.0,-0.0109903365373611,1.286756035057124e-08,0.0109903234988451,-0.0228321962058544,0.0,0.1500000059604644,0.0,25.00172615051269,25.0,106.12791442871094,-0.0,0.4684516489505768,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,302.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.0010309903882443,302.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.001085682422854,302.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.0008018813678063,302.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.001085682422854,302.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.005150010343641,284.3650207519531,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.2308044433594,1.0,0.1247383803129196,0.0,0.0,1.0,1.0,-0.0109850773587822,1.226660018005532e-08,0.0109850652515888,-0.0212586522102355,0.0,0.1500000059604644,0.0,25.0017204284668,25.0,104.84849548339844,-0.0,0.4682218134403229,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,302.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.0010309903882443,302.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.001085682422854,302.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.0008018813678063,302.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.001085682422854,302.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.005150010343641,284.3650207519531,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.2308044433594,1.0,0.1247383803129196,0.0,0.0,1.0,1.0,-0.0109850773587822,1.226660018005532e-08,0.0109850652515888,-0.0212586522102355,0.0,0.1500000059604644,0.0,25.0017204284668,25.0,104.84849548339844,-0.0,0.4682218134403229,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,302.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.27215576171875,0.0,0.0,0.0010307570919394,302.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.27215576171875,0.0,0.0,0.0010854369029402,302.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.27215576171875,0.0,0.0,0.0008016999927349,302.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.27215576171875,0.0,0.0,0.0010854369029402,302.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27215576171875,0.0,0.0,0.0051488452591001,284.4023132324219,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.2719421386719,1.0,0.1247379630804061,0.0,0.0,1.0,1.0,-0.0109825944527983,1.1983051884101314e-08,0.0109825823456048,-0.0205161608755588,0.0,0.1500000059604644,0.0,25.001708984375,25.0,104.20819091796876,-0.0,0.4681131243705749,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,302.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075256347656,0.0,0.0,0.001030531595461,302.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075256347656,0.0,0.0,0.0010851994156837,302.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075256347656,0.0,0.0,0.0008015245548449,302.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075256347656,0.0,0.0,0.0010851994156837,302.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075256347656,0.0,0.0,0.0051477183587849,284.4398498535156,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.3130187988281,1.0,0.1247375532984733,0.0,0.0,1.0,1.0,-0.0109801916405558,1.170894670110556e-08,0.0109801795333623,-0.0197983682155609,0.0,0.1500000059604644,0.0,25.001693725585938,25.0,103.57154846191406,-0.0,0.468007892370224,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
