time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984220,302.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,0.0010301095899194,302.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,0.0010847550584003,302.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,0.0008011963800527,302.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,0.0010847550584003,302.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,0.0051456107757985,284.51568603515625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.3947448730469,1.0,0.1247367560863494,0.0,0.0,1.0,1.0,-0.0109756970778107,1.1196885196795849e-08,0.0109756859019398,-0.0184573698788881,0.0,0.1500000059604644,0.0,25.00165367126465,25.0,102.30304718017578,-0.0,0.4678108096122741,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,302.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,0.0010301095899194,302.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,0.0010847550584003,302.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,0.0008011963800527,302.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,0.0010847550584003,302.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,0.0051456107757985,284.51568603515625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.3947448730469,1.0,0.1247367560863494,0.0,0.0,1.0,1.0,-0.0109756970778107,1.1196885196795849e-08,0.0109756859019398,-0.0184573698788881,0.0,0.1500000059604644,0.0,25.00165367126465,25.0,102.30304718017578,-0.0,0.4678108096122741,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,302.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0010297175031155,302.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0010843421332538,302.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0008008914301171,302.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0010843421332538,302.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0051436522044241,284.5921630859375,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.4761047363281,1.0,0.1247359737753868,0.0,0.0,1.0,1.0,-0.0109715200960636,1.07217106304347e-08,0.0109715089201927,-0.0172128900885581,0.0,0.1500000059604644,0.0,25.00160217285156,25.0,101.03856658935548,-0.0,0.4676274061203003,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,302.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0010297175031155,302.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0010843421332538,302.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0008008914301171,302.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0010843421332538,302.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0051436522044241,284.5921630859375,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.4761047363281,1.0,0.1247359737753868,0.0,0.0,1.0,1.0,-0.0109715200960636,1.07217106304347e-08,0.0109715089201927,-0.0172128900885581,0.0,0.1500000059604644,0.0,25.00160217285156,25.0,101.03856658935548,-0.0,0.4676274061203003,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,302.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0010293642990291,302.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0010839701863005,302.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0008006166899576,302.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0010839701863005,302.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0051418878138065,284.6694030761719,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.5569152832031,1.0,0.1247352361679077,0.0,0.0,1.0,1.0,-0.0109677575528621,1.029443996714008e-08,0.0109677473083138,-0.016093811020255,0.0,0.1500000059604644,0.0,25.001537322998047,25.0,99.78799438476562,-0.0,0.4674619138240814,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,302.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0010293642990291,302.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0010839701863005,302.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0008006166899576,302.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0010839701863005,302.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,0.0051418878138065,284.6694030761719,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.5569152832031,1.0,0.1247352361679077,0.0,0.0,1.0,1.0,-0.0109677575528621,1.029443996714008e-08,0.0109677473083138,-0.016093811020255,0.0,0.1500000059604644,0.0,25.001537322998047,25.0,99.78799438476562,-0.0,0.4674619138240814,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,302.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0010290466016158,302.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0010836356086656,302.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0008003695402294,302.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0010836356086656,302.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0051403008401393,284.74713134765625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.6371765136719,1.0,0.124734528362751,0.0,0.0,1.0,1.0,-0.010964373126626,9.910849918526312e-09,0.0109643628820776,-0.0150890909135341,0.0,0.1500000059604644,0.0,25.00146484375,25.0,98.54583740234376,-0.0,0.467312753200531,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,302.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0010290466016158,302.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0010836356086656,302.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0008003695402294,302.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0010836356086656,302.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.0051403008401393,284.74713134765625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.6371765136719,1.0,0.124734528362751,0.0,0.0,1.0,1.0,-0.010964373126626,9.910849918526312e-09,0.0109643628820776,-0.0150890909135341,0.0,0.1500000059604644,0.0,25.00146484375,25.0,98.54583740234376,-0.0,0.467312753200531,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,302.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.0010289014317095,302.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.001083482755348,302.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.0008002566755749,302.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.001083482755348,302.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.005139575805515,284.78619384765625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.67706298828125,1.0,0.1247341930866241,0.0,0.0,1.0,1.0,-0.0109628280624747,9.735932948728989e-09,0.0109628178179264,-0.0146309258416295,0.0,0.1500000059604644,0.0,25.00142478942871,25.0,97.92923736572266,-0.0,0.4672445058822632,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,302.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.0010287659242749,302.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.0010833400301635,302.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.000800151261501,302.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.0010833400301635,302.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.0051388987340033,284.8253479003906,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.716796875,1.0,0.1247338727116584,0.0,0.0,1.0,1.0,-0.010961384512484,9.572781678457432e-09,0.0109613751992583,-0.0142035745084285,0.0,0.1500000059604644,0.0,25.00138282775879,25.0,97.31464385986328,-0.0,0.4671806991100311,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,302.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,0.0010285761673003,302.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,0.0010831401450559,302.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,0.0008000036468729,302.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,0.0010831401450559,302.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,0.0051379506476223,284.8849792480469,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.77691650390625,1.0,0.1247333958745002,0.0,0.0,1.0,1.0,-0.0109593626111745,9.344726770166293e-09,0.0109593532979488,-0.0136062065139412,0.0,0.1500000059604644,0.0,25.00131607055664,25.0,96.38343811035156,-0.0,0.4670912027359009,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,302.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0010285208700224,302.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.001083081937395,302.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0007999606314115,302.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.001083081937395,302.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0051376745104789,284.9038391113281,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.7958374023437,1.0,0.1247332468628883,0.0,0.0,1.0,1.0,-0.0109587740153074,9.27843757381197e-09,0.0109587647020816,-0.0134325670078396,0.0,0.1500000059604644,0.0,25.001293182373047,25.0,96.0869598388672,-0.0,0.4670650660991668,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,302.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0010283131850883,302.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0010828633094206,302.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0007997991633601,302.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0010828633094206,302.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0051366374827921,284.9825744628906,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.874267578125,1.0,0.1247326731681823,0.0,0.0,1.0,1.0,-0.0109565621241927,9.029933245585653e-09,0.0109565537422895,-0.0127816218882799,0.0,0.1500000059604644,0.0,25.001197814941406,25.0,94.86952209472656,-0.0,0.4669667482376098,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,302.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0010283131850883,302.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0010828633094206,302.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0007997991633601,302.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0010828633094206,302.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0051366374827921,284.9825744628906,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.874267578125,1.0,0.1247326731681823,0.0,0.0,1.0,1.0,-0.0109565621241927,9.029933245585653e-09,0.0109565537422895,-0.0127816218882799,0.0,0.1500000059604644,0.0,25.001197814941406,25.0,94.86952209472656,-0.0,0.4669667482376098,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,302.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0010281413560733,302.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0010826824000105,302.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0007996655185706,302.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0010826824000105,302.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0051357788033783,285.0614624023437,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.9521179199219,1.0,0.1247321441769599,0.0,0.0,1.0,1.0,-0.0109547330066561,8.825408848167626e-09,0.0109547236934304,-0.0122458767145872,0.0,0.1500000059604644,0.0,25.001096725463867,25.0,93.65587615966795,-0.0,0.4668849408626556,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,302.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0010281413560733,302.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0010826824000105,302.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0007996655185706,302.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0010826824000105,302.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0051357788033783,285.0614624023437,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,285.9521179199219,1.0,0.1247321441769599,0.0,0.0,1.0,1.0,-0.0109547330066561,8.825408848167626e-09,0.0109547236934304,-0.0122458767145872,0.0,0.1500000059604644,0.0,25.001096725463867,25.0,93.65587615966795,-0.0,0.4668849408626556,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,302.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0010280057322233,302.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0010825394419953,302.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0007995599880814,302.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0010825394419953,302.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0051351012662053,285.14044189453125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,286.029296875,1.0,0.1247316598892211,0.0,0.0,1.0,1.0,-0.0109532875940203,8.665081985270717e-09,0.0109532792121171,-0.0118259098380804,0.0,0.1500000059604644,0.0,25.00098991394043,25.0,92.46173095703124,-0.0,0.4668199121952057,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,302.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0010280057322233,302.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0010825394419953,302.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0007995599880814,302.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0010825394419953,302.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0051351012662053,285.14044189453125,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,286.029296875,1.0,0.1247316598892211,0.0,0.0,1.0,1.0,-0.0109532875940203,8.665081985270717e-09,0.0109532792121171,-0.0118259098380804,0.0,0.1500000059604644,0.0,25.00098991394043,25.0,92.46173095703124,-0.0,0.4668199121952057,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,302.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0010279515990987,302.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0010824825149029,302.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0007995179039426,302.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0010824825149029,302.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0051348307169973,285.1799621582031,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.04998779296875,286.0675964355469,1.0,0.1247314438223838,0.0,0.0,1.0,1.0,-0.0109527111053466,8.601649170714154e-09,0.0109527027234435,-0.0116597544401884,0.0,0.1500000059604644,0.0,25.00093650817871,25.0,91.87078094482422,-0.0,0.4667937457561493,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,302.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0010279064299538,302.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0010824349010363,302.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0007994827465154,302.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0010824349010363,302.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0051346053369343,285.2194519042969,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.0504455566406,286.1057434082031,1.0,0.1247312352061271,0.0,0.0,1.0,1.0,-0.0109522305428981,8.549184471462468e-09,0.010952222160995,-0.0115223303437232,0.0,0.1500000059604644,0.0,25.00088119506836,25.0,91.2828369140625,-0.0,0.4667717516422272,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,302.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.001027843914926,302.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0010823691263794,302.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0007994341431185,302.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0010823691263794,302.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0051342928782105,285.29840087890625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.0551452636719,286.1814880371094,1.0,0.1247308626770973,0.0,0.0,1.0,1.0,-0.0109515655785799,8.478217239371588e-09,0.0109515571966767,-0.0113364588469266,0.0,0.1500000059604644,0.0,25.000768661499023,25.0,90.1131362915039,-0.0,0.4667406678199768,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,302.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.001027843914926,302.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0010823691263794,302.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0007994341431185,302.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0010823691263794,302.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0051342928782105,285.29840087890625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.0551452636719,286.1814880371094,1.0,0.1247308626770973,0.0,0.0,1.0,1.0,-0.0109515655785799,8.478217239371588e-09,0.0109515571966767,-0.0113364588469266,0.0,0.1500000059604644,0.0,25.000768661499023,25.0,90.1131362915039,-0.0,0.4667406678199768,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,302.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0010278195841237,302.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0010823435150086,302.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0007994152256287,302.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0010823435150086,302.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0051341718062758,285.377197265625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.06182861328125,286.2564697265625,1.0,0.1247305497527122,0.0,0.0,1.0,1.0,-0.0109513066709041,8.453892696991261e-09,0.0109512982890009,-0.0112727796658873,0.0,0.1500000059604644,0.0,25.00065422058105,25.0,88.95830535888672,-0.0,0.4667272865772247,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,302.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0010278195841237,302.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0010823435150086,302.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0007994152256287,302.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0010823435150086,302.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0051341718062758,285.377197265625,284.95001220703125,292.04998779296875,291.723388671875,292.04998779296875,292.06182861328125,286.2564697265625,1.0,0.1247305497527122,0.0,0.0,1.0,1.0,-0.0109513066709041,8.453892696991261e-09,0.0109512982890009,-0.0112727796658873,0.0,0.1500000059604644,0.0,25.00065422058105,25.0,88.95830535888672,-0.0,0.4667272865772247,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,302.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.001027826918289,302.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0010823511984199,302.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0007994209299795,302.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0010823511984199,302.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0051342081278562,285.4558410644531,284.95001220703125,292.0510559082031,291.7244567871094,292.0500793457031,292.06854248046875,286.3306884765625,1.0,0.1247302889823913,0.0,0.0,1.0,1.0,-0.010951385833323,8.468046708287602e-09,0.0109513774514198,-0.0113099040463566,0.0,0.1500000059604644,0.0,25.00053977966309,25.0,87.81991577148438,-0.0,0.4667286276817322,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,302.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.001027826918289,302.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0010823511984199,302.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0007994209299795,302.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0010823511984199,302.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0051342081278562,285.4558410644531,284.95001220703125,292.0510559082031,291.7244567871094,292.0500793457031,292.06854248046875,286.3306884765625,1.0,0.1247302889823913,0.0,0.0,1.0,1.0,-0.010951385833323,8.468046708287602e-09,0.0109513774514198,-0.0113099040463566,0.0,0.1500000059604644,0.0,25.00053977966309,25.0,87.81991577148438,-0.0,0.4667286276817322,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,302.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0010278567206114,302.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0010823826305568,302.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0007994440966285,302.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0010823826305568,302.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0051343571394681,285.53424072265625,284.95001220703125,292.05419921875,291.7275695800781,292.050537109375,292.07440185546875,286.4041748046875,1.0,0.124730072915554,0.0,0.0,1.0,1.0,-0.0109517034143209,8.509294602276896e-09,0.0109516950324177,-0.0114180091768503,0.0,0.1500000059604644,0.0,25.00043296813965,25.0,86.71952056884766,-0.0,0.4667405486106872,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,302.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0010278567206114,302.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0010823826305568,302.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0007994440966285,302.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0010823826305568,302.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0051343571394681,285.53424072265625,284.95001220703125,292.05419921875,291.7275695800781,292.050537109375,292.07440185546875,286.4041748046875,1.0,0.124730072915554,0.0,0.0,1.0,1.0,-0.0109517034143209,8.509294602276896e-09,0.0109516950324177,-0.0114180091768503,0.0,0.1500000059604644,0.0,25.00043296813965,25.0,86.71952056884766,-0.0,0.4667405486106872,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,302.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0010278796544298,302.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0010824067285284,302.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0007994619663804,302.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0010824067285284,302.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0051344716921448,285.57330322265625,284.95001220703125,292.0565185546875,291.7298278808594,292.0509948730469,292.0760498046875,286.44061279296875,1.0,0.1247299909591674,0.0,0.0,1.0,1.0,-0.010951948352158,8.539631224380173e-09,0.0109519399702548,-0.0114975040778517,0.0,0.1500000059604644,0.0,25.00038146972656,25.0,86.18692016601562,-0.0,0.4667503237724304,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,302.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0010279078269377,302.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0010824364144355,302.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0007994838524609,302.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0010824364144355,302.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0051346123218536,285.6123046875,284.95001220703125,292.0592956542969,291.73260498046875,292.0516357421875,292.07647705078125,286.47686767578125,1.0,0.1247299164533615,0.0,0.0,1.0,1.0,-0.010952248238027,8.576203747168165e-09,0.0109522398561239,-0.0115933334454894,0.0,0.1500000059604644,0.0,25.00033187866211,25.0,85.66529083251953,-0.0,0.466762512922287,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,302.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0010279450798407,302.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0010824756463989,302.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0007995128398761,302.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0010824756463989,302.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0051347985863685,285.6557006835937,284.95001220703125,292.0629272460937,291.7362060546875,292.0526428222656,292.0763854980469,286.5170593261719,1.0,0.1247298493981361,0.0,0.0,1.0,1.0,-0.0109526459127664,8.624102321164173e-09,0.0109526375308632,-0.0117188366129994,0.0,0.1500000059604644,0.0,25.00027656555176,25.0,85.09549713134766,-0.0,0.4667788743972778,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,302.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0010279789566993,302.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0010825113859027,302.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0007995392079465,302.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0010825113859027,302.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0051349680870771,285.6900329589844,284.95001220703125,292.06622314453125,291.7394714355469,292.0536499023437,292.0762939453125,286.5487976074219,1.0,0.1247298046946525,0.0,0.0,1.0,1.0,-0.0109530072659254,8.667335293921496e-09,0.0109529988840222,-0.0118321124464273,0.0,0.1500000059604644,0.0,25.00023460388184,25.0,84.6519546508789,-0.0,0.4667938947677612,0.0,283.1505126953125,283.3962707519531,292.13885498046875,292.16455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1142116157947978e-21,1.5571058078973989e-21,1.5571058078973989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,302.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0010280690621584,302.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0010826061479747,302.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0007996092317625,302.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0010826061479747,302.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0051354179158806,285.76434326171875,284.95001220703125,292.0749206542969,291.74810791015625,292.0566711425781,292.0762023925781,285.5079040527344,1.0,0.1247297376394271,0.0,0.0,1.0,1.0,-0.0109539665281772,8.781174010152881e-09,0.010953958146274,-0.0121303750202059,1.0,0.1500000059604644,0.0,25.00014305114746,25.0,1774.9510498046875,-0.0,0.466834157705307,0.0,283.1527709960937,287.4358825683594,292.4444580078125,292.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,13249.3681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.212840735912323,0.2986961901187897,4.351038640493243e-09,4.264989852905273,4.264979839324951,9.793876415642444e-06,0.0,0.0,-0.0,1508.521484375,0.0,8.868717193603516,1895.3076171875,0.0,0.0,0.2012080699205398,1.0,0.0,3.0,1.0,0.0
17986200,302.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0010280690621584,302.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0010826061479747,302.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0007996092317625,302.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0010826061479747,302.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0051354179158806,285.76434326171875,284.95001220703125,292.0749206542969,291.74810791015625,292.0566711425781,292.0762023925781,285.5079040527344,1.0,0.1247297376394271,0.0,0.0,1.0,1.0,-0.0109539665281772,8.781174010152881e-09,0.010953958146274,-0.0121303750202059,1.0,0.1500000059604644,0.0,25.00014305114746,25.0,1774.9510498046875,-0.0,0.466834157705307,0.0,283.1527709960937,287.4358825683594,292.4444580078125,292.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,13249.3681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.212840735912323,0.2986961901187897,4.351038640493243e-09,4.264989852905273,4.264979839324951,9.793876415642444e-06,0.0,0.0,-0.0,1508.521484375,0.0,8.868717193603516,1895.3076171875,0.0,0.0,0.2012080699205398,1.0,0.0,3.0,1.0,0.0
17986260,302.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0010281765135005,302.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0010827193036675,302.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0007996928179636,302.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0010827193036675,302.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0051359543576836,285.80908203125,284.95001220703125,292.0852355957031,291.7583312988281,292.0608215332031,292.0762939453125,284.443359375,1.0,0.1247297078371048,0.0,0.0,1.0,1.0,-0.010955112054944,8.915963078948153e-09,0.0109551027417182,-0.012483512982726,1.0,0.1500000059604644,0.0,25.000057220458984,25.0,1580.69140625,-0.0,0.466882586479187,0.0,283.1519470214844,286.03741455078125,292.8370361328125,292.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,15567.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2307259738445282,0.4433020651340484,4.726773639163184e-09,4.265926361083984,4.265916347503662,9.785911061044317e-06,0.0,0.0,-0.0,973.9100341796876,0.0,15.690351486206056,1895.4373779296875,0.0,0.0,0.2243761569261551,1.0,0.0,3.0,1.0,0.0
17986320,302.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0010281765135005,302.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0010827193036675,302.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0007996928179636,302.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0010827193036675,302.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0051359543576836,285.80908203125,284.95001220703125,292.0852355957031,291.7583312988281,292.0608215332031,292.0762939453125,284.443359375,1.0,0.1247297078371048,0.0,0.0,1.0,1.0,-0.010955112054944,8.915963078948153e-09,0.0109551027417182,-0.012483512982726,1.0,0.1500000059604644,0.0,25.000057220458984,25.0,1580.69140625,-0.0,0.466882586479187,0.0,283.1519470214844,286.03741455078125,292.8370361328125,292.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,15567.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2307259738445282,0.4433020651340484,4.726773639163184e-09,4.265926361083984,4.265916347503662,9.785911061044317e-06,0.0,0.0,-0.0,973.9100341796876,0.0,15.690351486206056,1895.4373779296875,0.0,0.0,0.2243761569261551,1.0,0.0,3.0,1.0,0.0
17986380,302.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0010282527655363,302.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0010827997466549,302.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0007997521897777,302.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0010827997466549,302.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0051363357342779,285.8118896484375,284.95001220703125,292.09259033203125,291.765625,292.0641174316406,292.0765380859375,284.0267639160156,1.0,0.1247297078371048,0.0,0.0,1.0,1.0,-0.0109559250995516,9.011300150518764e-09,0.0109559157863259,-0.0127332843840122,1.0,0.1500000059604644,0.0,25.0000057220459,25.0,1306.58349609375,-0.0,0.4669171571731567,0.0,283.1514587402344,285.35498046875,292.9722900390625,293.1000366210937,293.1499938964844,293.1499938964844,283.1499938964844,16523.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2377150803804397,0.4764400720596313,4.897144023630062e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,764.029296875,0.0,17.9371395111084,1895.4371337890625,0.0,0.0,0.2318260669708252,1.0,0.0,3.0,1.0,0.0
17986440,302.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0010282995644956,302.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.001082848990336,302.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0007997885695658,302.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.001082848990336,302.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0051365694962441,285.8040771484375,284.95001220703125,292.0971069335937,291.7701110839844,292.0662536621094,292.0767517089844,283.8487243652344,1.0,0.1247297152876854,0.0,0.0,1.0,1.0,-0.010956423357129,9.06960195834472e-09,0.0109564149752259,-0.0128860250115394,1.0,0.1500000059604644,0.0,24.999977111816406,25.0,1154.57275390625,-0.0,0.4669384062290191,0.0,283.1512145996094,285.0320129394531,293.0234069824219,293.1410827636719,293.1499938964844,293.1499938964844,283.1499938964844,16917.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2405320852994918,0.4868817627429962,4.9666541990234245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,658.831787109375,0.0,18.77284812927246,1895.4371337890625,0.0,0.0,0.2346507459878921,1.0,0.0,3.0,1.0,0.0
