time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986500,302.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.0010283663868904,302.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.0010829194216057,302.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.000799840549007,302.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.0010829194216057,302.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,0.0051369033753871,285.7816772460937,284.95001220703125,292.10357666015625,291.7765197753906,292.0694580078125,292.07720947265625,283.6668395996094,1.0,0.1247297376394271,0.0,0.0,1.0,1.0,-0.0109571358188986,9.152729241179712e-09,0.0109571265056729,-0.0131038026884198,1.0,0.1500000059604644,0.0,24.99993896484375,25.0,970.7738647460938,-0.0,0.466968834400177,0.0,283.1509704589844,284.6708374023437,293.0649108886719,293.1702575683594,293.1499938964844,293.1499938964844,283.1499938964844,17295.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2432074248790741,0.4945675432682037,5.033161443179779e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,539.11865234375,0.0,19.49333572387696,1895.4371337890625,0.0,0.0,0.237191155552864,1.0,0.0,3.0,1.0,0.0
17986560,302.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0010284363524988,302.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0010829929960891,302.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.00079989497317,302.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0010829929960891,302.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0051372526213526,285.74725341796875,284.95001220703125,292.1103820800781,291.78326416015625,292.0729675292969,292.07781982421875,283.5342102050781,1.0,0.1247297674417495,0.0,0.0,1.0,1.0,-0.0109578808769583,9.239615295086878e-09,0.0109578715637326,-0.0133314207196235,1.0,0.1500000059604644,0.0,24.999902725219727,25.0,817.6345825195312,-0.0,0.4670007228851318,0.0,283.1507568359375,284.3841247558594,293.08209228515625,293.1767272949219,293.1499938964844,293.1499938964844,283.1499938964844,17547.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2449752390384674,0.4983494281768799,5.077380293982969e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,440.8951110839844,0.0,19.9227237701416,1895.4371337890625,0.0,0.0,0.238785833120346,1.0,0.0,3.0,1.0,0.0
17986620,302.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0010285845492035,302.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0010831491090357,302.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0008000102243386,302.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0010831491090357,302.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0051379930227994,285.6488952636719,284.95001220703125,292.125,291.7977600097656,292.0809936523437,292.0796813964844,283.36334228515625,1.0,0.1247298493981361,0.0,0.0,1.0,1.0,-0.0109594604000449,9.423218649828868e-09,0.0109594501554965,-0.0138124078512191,1.0,0.1500000059604644,0.0,24.999834060668945,25.0,591.94482421875,-0.0,0.4670684337615967,0.0,283.15045166015625,283.9779968261719,293.067626953125,293.1451721191406,293.1499938964844,293.1499938964844,283.1499938964844,17825.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2469081729650497,0.5008202791213989,5.12598141710896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,298.63885498046875,0.0,20.325729370117188,1895.4371337890625,0.0,0.0,0.2404221147298813,1.0,0.0,3.0,1.0,0.0
17986680,302.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0010285845492035,302.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0010831491090357,302.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0008000102243386,302.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0010831491090357,302.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0051379930227994,285.6488952636719,284.95001220703125,292.125,291.7977600097656,292.0809936523437,292.0796813964844,283.36334228515625,1.0,0.1247298493981361,0.0,0.0,1.0,1.0,-0.0109594604000449,9.423218649828868e-09,0.0109594501554965,-0.0138124078512191,1.0,0.1500000059604644,0.0,24.999834060668945,25.0,591.94482421875,-0.0,0.4670684337615967,0.0,283.15045166015625,283.9779968261719,293.067626953125,293.1451721191406,293.1499938964844,293.1499938964844,283.1499938964844,17825.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2469081729650497,0.5008202791213989,5.12598141710896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,298.63885498046875,0.0,20.325729370117188,1895.4371337890625,0.0,0.0,0.2404221147298813,1.0,0.0,3.0,1.0,0.0
17986740,302.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0010287418263033,302.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0010833146516233,302.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0008001325186342,302.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0010833146516233,302.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0051387781277298,285.5191650390625,284.95001220703125,292.1408386230469,291.8134460449219,292.09033203125,292.0826110839844,283.27154541015625,1.0,0.124729961156845,0.0,0.0,1.0,1.0,-0.010961134918034,9.617520113636148e-09,0.0109611256048083,-0.0143214063718914,1.0,0.1500000059604644,0.0,24.99977302551269,25.0,452.9229431152344,-0.0,0.4671404659748077,0.0,283.1502685546875,283.7349548339844,293.0130615234375,293.07830810546875,293.1499938964844,293.1499938964844,283.1499938964844,17936.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2476750910282135,0.5008598566055298,5.145338821677114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,212.0589294433593,0.0,20.44525146484375,1895.4371337890625,0.0,0.0,0.2410110086202621,1.0,0.0,3.0,1.0,0.0
17986800,302.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0010287418263033,302.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0010833146516233,302.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0008001325186342,302.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0010833146516233,302.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0051387781277298,285.5191650390625,284.95001220703125,292.1408386230469,291.8134460449219,292.09033203125,292.0826110839844,283.27154541015625,1.0,0.124729961156845,0.0,0.0,1.0,1.0,-0.010961134918034,9.617520113636148e-09,0.0109611256048083,-0.0143214063718914,1.0,0.1500000059604644,0.0,24.99977302551269,25.0,452.9229431152344,-0.0,0.4671404659748077,0.0,283.1502685546875,283.7349548339844,293.0130615234375,293.07830810546875,293.1499938964844,293.1499938964844,283.1499938964844,17936.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2476750910282135,0.5008598566055298,5.145338821677114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,212.0589294433593,0.0,20.44525146484375,1895.4371337890625,0.0,0.0,0.2410110086202621,1.0,0.0,3.0,1.0,0.0
17986860,302.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0010289057390764,302.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0010834872955456,302.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0008002599934116,302.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0010834872955456,302.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0051395972259342,285.3687744140625,284.95001220703125,292.15777587890625,291.83026123046875,292.1009216308594,292.0869140625,283.2215270996094,1.0,0.1247301027178764,0.0,0.0,1.0,1.0,-0.010962882079184,9.819734358984532e-09,0.0109628718346357,-0.0148511184379458,1.0,0.1500000059604644,0.0,24.999717712402344,25.0,370.3482971191406,-0.0,0.467215746641159,0.0,283.1501770019531,283.5923156738281,292.94122314453125,292.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,17978.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.247965008020401,0.5005302429199219,5.15266718181806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,160.87234497070312,0.0,20.475175857543945,1895.4371337890625,0.0,0.0,0.2412115931510925,1.0,0.0,3.0,1.0,0.0
17986920,302.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0010289057390764,302.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0010834872955456,302.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0008002599934116,302.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0010834872955456,302.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0051395972259342,285.3687744140625,284.95001220703125,292.15777587890625,291.83026123046875,292.1009216308594,292.0869140625,283.2215270996094,1.0,0.1247301027178764,0.0,0.0,1.0,1.0,-0.010962882079184,9.819734358984532e-09,0.0109628718346357,-0.0148511184379458,1.0,0.1500000059604644,0.0,24.999717712402344,25.0,370.3482971191406,-0.0,0.467215746641159,0.0,283.1501770019531,283.5923156738281,292.94122314453125,292.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,17978.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.247965008020401,0.5005302429199219,5.15266718181806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,160.87234497070312,0.0,20.475175857543945,1895.4371337890625,0.0,0.0,0.2412115931510925,1.0,0.0,3.0,1.0,0.0
17986980,302.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0010290746577084,302.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0010836651781573,302.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0008003913681022,302.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0010836651781573,302.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0051404410041868,285.20684814453125,284.95001220703125,292.1757202148437,291.8480529785156,292.1127624511719,292.0928039550781,283.1939697265625,1.0,0.1247302666306495,0.0,0.0,1.0,1.0,-0.0109646813943982,1.0027669361534208e-08,0.0109646711498498,-0.0153957996517419,1.0,0.1500000059604644,0.0,24.99966812133789,25.0,322.3639221191406,-0.0,0.4672934412956238,0.0,283.1501159667969,283.5097961425781,292.8651428222656,292.9147033691406,293.1499938964844,293.1499938964844,283.1499938964844,17992.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480683028697967,0.5002745389938354,5.155280202728818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,131.13729858398438,0.0,20.47967338562012,1895.4371337890625,0.0,0.0,0.2412742376327514,1.0,0.0,3.0,1.0,0.0
17987040,302.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0010290746577084,302.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0010836651781573,302.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0008003913681022,302.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0010836651781573,302.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0051404410041868,285.20684814453125,284.95001220703125,292.1757202148437,291.8480529785156,292.1127624511719,292.0928039550781,283.1939697265625,1.0,0.1247302666306495,0.0,0.0,1.0,1.0,-0.0109646813943982,1.0027669361534208e-08,0.0109646711498498,-0.0153957996517419,1.0,0.1500000059604644,0.0,24.99966812133789,25.0,322.3639221191406,-0.0,0.4672934412956238,0.0,283.1501159667969,283.5097961425781,292.8651428222656,292.9147033691406,293.1499938964844,293.1499938964844,283.1499938964844,17992.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480683028697967,0.5002745389938354,5.155280202728818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,131.13729858398438,0.0,20.47967338562012,1895.4371337890625,0.0,0.0,0.2412742376327514,1.0,0.0,3.0,1.0,0.0
17987100,302.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0010291605722159,302.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0010837557492777,302.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0008004582487046,302.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0010837557492777,302.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0051408703438937,285.12384033203125,284.95001220703125,292.1850280761719,291.8572998046875,292.1191711425781,292.096435546875,283.1853942871094,1.0,0.1247303560376167,0.0,0.0,1.0,1.0,-0.010965596884489,1.0133417660540545e-08,0.0109655875712633,-0.0156727991998195,1.0,0.1500000059604644,0.0,24.99964714050293,25.0,307.03887939453125,-0.0,0.4673330783843994,0.0,283.15008544921875,283.4834289550781,292.82794189453125,292.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,17996.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480894029140472,0.5001927018165588,5.155813997959058e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,121.6084213256836,0.0,20.47926902770996,1895.4371337890625,0.0,0.0,0.2412851452827453,1.0,0.0,3.0,1.0,0.0
17987160,302.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0010292474180459,302.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0010838471353054,302.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0008005257695913,302.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0010838471353054,302.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0051413038745522,285.0406494140625,284.95001220703125,292.1945495605469,291.8667297363281,292.1258544921875,292.1005554199219,283.1789245605469,1.0,0.1247304528951644,0.0,0.0,1.0,1.0,-0.0109665216878056,1.0240071901534977e-08,0.0109665114432573,-0.0159521643072366,1.0,0.1500000059604644,0.0,24.99962615966797,25.0,295.36236572265625,-0.0,0.4673730731010437,0.0,283.1500549316406,283.4632873535156,292.7920837402344,292.8365173339844,293.1499938964844,293.1499938964844,283.1499938964844,17997.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481017857789993,0.5001333355903625,5.156127080852002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,114.32039642333984,0.0,20.4785270690918,1895.4371337890625,0.0,0.0,0.2412908226251602,1.0,0.0,3.0,1.0,0.0
17987220,302.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0010294095845893,302.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0010840179165825,302.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0008006519055925,302.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0010840179165825,302.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0051421141251921,284.8883972167969,284.95001220703125,292.21258544921875,291.8846130371094,292.1387634277344,292.1091613769531,283.17047119140625,1.0,0.1247306391596794,0.0,0.0,1.0,1.0,-0.0109682492911815,1.0439199726874904e-08,0.0109682390466332,-0.0164737440645694,0.9380114078521729,0.1500000059604644,0.0,24.99959182739257,25.0,280.04150390625,-0.0,0.4674479067325592,0.0,283.1500549316406,283.436767578125,292.7296142578125,292.7701721191406,293.1499938964844,293.1499938964844,283.1499938964844,17999.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481131553649902,0.5000619292259216,5.156414850659985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,104.6924057006836,0.0,20.47709083557129,1895.4371337890625,0.0,0.0,0.2412949502468109,1.0,0.0,3.0,1.0,0.0
17987280,302.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0010294239036738,302.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.001084032934159,302.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0008006630232557,302.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.001084032934159,302.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0051421853713691,284.8752746582031,284.95001220703125,292.2142028808594,291.8861999511719,292.1399230957031,292.1099853515625,283.169921875,1.0,0.1247306540608406,0.0,0.0,1.0,1.0,-0.0109684020280838,1.0456728816166104e-08,0.0109683917835354,-0.016519658267498,0.9255902171134948,0.1500000059604644,0.0,24.999588012695312,25.0,279.026611328125,-0.0,0.4674544930458069,0.0,283.1500549316406,283.4349975585937,292.7244567871094,292.76470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481136918067932,0.500057578086853,5.15642861742549e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,104.0492935180664,0.0,20.476980209350582,1895.4371337890625,0.0,0.0,0.2412950843572616,1.0,0.0,3.0,1.0,0.0
17987340,302.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0010296055115759,302.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0010842240881174,302.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0008008042350411,302.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0010842240881174,302.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0051430924795567,284.7142944335937,284.95001220703125,292.2345275878906,291.9063720703125,292.155029296875,292.1214294433594,283.16485595703125,1.0,0.1247308701276779,0.0,0.0,1.0,1.0,-0.0109703363850712,1.0679499062860032e-08,0.0109703261405229,-0.0171031467616558,0.7102745175361633,0.1500000059604644,0.0,24.99955368041992,25.0,269.9928894042969,-0.0,0.4675383567810058,0.0,283.1500244140625,283.41912841796875,292.6642150878906,292.7010192871094,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167018413543,0.500023365020752,5.1565045566803755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.23825073242188,0.0,20.47591781616211,1895.4371337890625,0.0,0.0,0.2412952035665512,1.0,0.0,3.0,1.0,0.0
17987400,302.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0010296055115759,302.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0010842240881174,302.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0008008042350411,302.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0010842240881174,302.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0051430924795567,284.7142944335937,284.95001220703125,292.2345275878906,291.9063720703125,292.155029296875,292.1214294433594,283.16485595703125,1.0,0.1247308701276779,0.0,0.0,1.0,1.0,-0.0109703363850712,1.0679499062860032e-08,0.0109703261405229,-0.0171031467616558,0.7102745175361633,0.1500000059604644,0.0,24.99955368041992,25.0,269.9928894042969,-0.0,0.4675383567810058,0.0,283.1500244140625,283.41912841796875,292.6642150878906,292.7010192871094,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167018413543,0.500023365020752,5.1565045566803755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.23825073242188,0.0,20.47591781616211,1895.4371337890625,0.0,0.0,0.2412952035665512,1.0,0.0,3.0,1.0,0.0
17987460,302.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0010297949193045,302.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.001084423623979,302.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0008009515586309,302.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.001084423623979,302.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0051440387032926,284.5603942871094,284.95001220703125,292.25543212890625,291.9270935058594,292.1711120605469,292.1349182128906,283.1620178222656,1.0,0.124731108546257,0.0,0.0,1.0,1.0,-0.0109723545610904,1.0911753278719516e-08,0.0109723433852195,-0.0177114587277174,0.3966448307037353,0.1500000059604644,0.0,24.99951934814453,25.0,265.11993408203125,-0.0,0.4676258862018585,0.0,283.1500244140625,283.4103088378906,292.6118469238281,292.6457214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172084808349,0.5000087022781372,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,94.96663665771484,0.0,20.475341796875,1895.4371337890625,0.0,0.0,0.241294652223587,1.0,0.0,3.0,1.0,0.0
17987520,302.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0010297949193045,302.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.001084423623979,302.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0008009515586309,302.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.001084423623979,302.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0051440387032926,284.5603942871094,284.95001220703125,292.25543212890625,291.9270935058594,292.1711120605469,292.1349182128906,283.1620178222656,1.0,0.124731108546257,0.0,0.0,1.0,1.0,-0.0109723545610904,1.0911753278719516e-08,0.0109723433852195,-0.0177114587277174,0.3966448307037353,0.1500000059604644,0.0,24.99951934814453,25.0,265.11993408203125,-0.0,0.4676258862018585,0.0,283.1500244140625,283.4103088378906,292.6118469238281,292.6457214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172084808349,0.5000087022781372,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,94.96663665771484,0.0,20.475341796875,1895.4371337890625,0.0,0.0,0.241294652223587,1.0,0.0,3.0,1.0,0.0
17987580,302.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.0010299429995939,302.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.001084579504095,302.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.0008010667515918,302.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.001084579504095,302.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.0051447781734168,284.4510498046875,284.95001220703125,292.2713928222656,291.94293212890625,292.18377685546875,292.1464233398437,283.1607360839844,1.0,0.1247312948107719,0.0,0.0,1.0,1.0,-0.0109739312902092,1.1093251650606817e-08,0.0109739210456609,-0.0181868150830268,0.1000000014901161,0.1500000059604644,0.0,24.999494552612305,25.0,263.1627197265625,-0.0,0.467694342136383,0.0,283.1500244140625,283.40655517578125,292.5777893066406,292.6098022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248117133975029,0.5000040531158447,5.156515658910621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.54988098144533,0.0,20.475122451782227,1895.4371337890625,0.0,0.0,0.2412942945957183,1.0,0.0,3.0,1.0,0.0
17987640,302.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0010299927089363,302.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0010846320074051,302.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0008011054596863,302.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0010846320074051,302.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0051450268365442,284.4156188964844,284.95001220703125,292.2768249511719,291.94830322265625,292.1881103515625,292.15057373046875,283.1604309082031,1.0,0.1247313544154167,0.0,0.0,1.0,1.0,-0.0109744621440768,1.1154241974509205e-08,0.0109744509682059,-0.0183465499430894,5.551115123125783e-17,0.1500000059604644,0.0,24.999486923217773,25.0,262.7313232421875,-0.0,0.4677173495292663,0.0,283.1500244140625,283.4056701660156,292.5673522949219,292.5987854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170892715454,0.5000030994415283,5.156514326642991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.21240234375,0.0,20.475074768066406,1895.4371337890625,0.0,0.0,0.2412942051887512,1.0,0.0,3.0,1.0,0.0
17987700,302.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55682373046875,0.0,0.0,0.0010300910798832,302.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55682373046875,0.0,0.0,0.0010847355006262,302.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55682373046875,0.0,0.0,0.0008011819445528,302.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55682373046875,0.0,0.0,0.0010847355006262,302.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55682373046875,0.0,0.0,0.0051455181092023,284.34698486328125,284.95001220703125,292.28765869140625,291.95904541015625,292.1969299316406,292.1591796875,283.1599426269531,1.0,0.1247314885258674,0.0,0.0,1.0,1.0,-0.0109755098819732,1.1274643441083754e-08,0.0109754987061023,-0.018661880865693,5.551115123125783e-17,0.1500000059604644,0.0,24.999473571777344,25.0,262.1005554199219,-0.0,0.4677628576755523,0.0,283.1499938964844,283.4043273925781,292.5478820800781,292.5782165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170147657394,0.5000017881393433,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.68103790283205,0.0,20.475004196166992,1895.4371337890625,0.0,0.0,0.2412940561771392,1.0,0.0,3.0,1.0,0.0
17987760,302.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960021972656,0.0,0.0,0.0010301881702616,302.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960021972656,0.0,0.0,0.0010848378296941,302.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960021972656,0.0,0.0,0.0008012574980966,302.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960021972656,0.0,0.0,0.0010848378296941,302.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960021972656,0.0,0.0,0.0051460033282637,284.28094482421875,284.95001220703125,292.298583984375,291.9698791503906,292.2059326171875,292.16827392578125,283.1595764160156,1.0,0.1247316226363182,0.0,0.0,1.0,1.0,-0.0109765445813536,1.1393509247170641e-08,0.0109765334054827,-0.0189731828868389,5.551115123125783e-17,0.1500000059604644,0.0,24.999462127685547,25.0,261.72418212890625,-0.0,0.4678078293800354,0.0,283.1499938964844,283.4034118652344,292.5302124023437,292.5595092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169402599334,0.5000010132789612,5.1565107739293126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.30674743652344,0.0,20.474958419799805,1895.4371337890625,0.0,0.0,0.2412939518690109,1.0,0.0,3.0,1.0,0.0
17987820,302.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,0.0010303775779902,302.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,0.0010850371327251,302.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,0.0008014047634787,302.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,0.0010850371327251,302.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,0.0051469490863382,284.15673828125,284.95001220703125,292.3205871582031,291.99169921875,292.2244567871094,292.1878356933594,283.1590881347656,1.0,0.1247318908572197,0.0,0.0,1.0,1.0,-0.0109785608947277,1.1624915252639312e-08,0.0109785497188568,-0.0195792037993669,5.551115123125783e-17,0.1500000059604644,0.0,24.99944305419922,25.0,261.495361328125,-0.0,0.4678955972194671,0.0,283.1499938964844,283.4024353027344,292.4997253417969,292.5271911621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168359518051,0.5000002980232239,5.1565081093940535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.8846206665039,0.0,20.474910736083984,1895.4371337890625,0.0,0.0,0.2412938326597213,1.0,0.0,3.0,1.0,0.0
17987880,302.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,0.0010303775779902,302.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,0.0010850371327251,302.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,0.0008014047634787,302.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,0.0010850371327251,302.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,0.0051469490863382,284.15673828125,284.95001220703125,292.3205871582031,291.99169921875,292.2244567871094,292.1878356933594,283.1590881347656,1.0,0.1247318908572197,0.0,0.0,1.0,1.0,-0.0109785608947277,1.1624915252639312e-08,0.0109785497188568,-0.0195792037993669,5.551115123125783e-17,0.1500000059604644,0.0,24.99944305419922,25.0,261.495361328125,-0.0,0.4678955972194671,0.0,283.1499938964844,283.4024353027344,292.4997253417969,292.5271911621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168359518051,0.5000002980232239,5.1565081093940535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.8846206665039,0.0,20.474910736083984,1895.4371337890625,0.0,0.0,0.2412938326597213,1.0,0.0,3.0,1.0,0.0
17987940,302.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.28546142578125,0.0,0.0,0.0010305304313078,302.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.28546142578125,0.0,0.0,0.0010851982515305,302.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.28546142578125,0.0,0.0,0.00080152368173,302.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.28546142578125,0.0,0.0,0.0010851982515305,302.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.28546142578125,0.0,0.0,0.0051477132365107,284.06024169921875,284.95001220703125,292.3392944335937,292.01025390625,292.2406311035156,292.20562744140625,283.1588439941406,1.0,0.1247321218252182,0.0,0.0,1.0,1.0,-0.0109801907092332,1.1811635225456031e-08,0.0109801786020398,-0.0200681798160076,5.551115123125783e-17,0.1500000059604644,0.0,24.999435424804688,25.0,261.6672058105469,-0.0,0.467966616153717,0.0,283.1499938964844,283.4022216796875,292.47882080078125,292.5049133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.75930786132812,0.0,20.47489356994629,1895.4371337890625,0.0,0.0,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
17988000,302.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.268798828125,0.0,0.0,0.0010305579053238,302.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.268798828125,0.0,0.0,0.0010852271225303,302.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.268798828125,0.0,0.0,0.0008015450439415,302.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.268798828125,0.0,0.0,0.0010852271225303,302.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.268798828125,0.0,0.0,0.0051478501409292,284.0433044433594,284.95001220703125,292.3427734375,292.0137023925781,292.24365234375,292.20904541015625,283.1588134765625,1.0,0.1247321665287017,0.0,0.0,1.0,1.0,-0.0109804822131991,1.1845050273961988e-08,0.0109804710373282,-0.0201556850224733,5.551115123125783e-17,0.1500000059604644,0.0,24.99943351745605,25.0,261.72418212890625,-0.0,0.4679793417453766,0.0,283.1499938964844,283.4022216796875,292.4754333496094,292.50128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.7525405883789,0.0,20.47489356994629,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17988060,302.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0010307265911251,302.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0010854047723114,302.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0008016763022169,302.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0010854047723114,302.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0051486929878592,283.9402770996094,284.95001220703125,292.364990234375,292.0357360839844,292.26336669921875,292.23162841796875,283.15869140625,1.0,0.1247324422001838,0.0,0.0,1.0,1.0,-0.0109822805970907,1.2050680453512541e-08,0.0109822684898972,-0.0206941608339548,5.551115123125783e-17,0.1500000059604644,0.0,24.99943351745605,25.0,262.20391845703125,-0.0,0.4680578410625458,0.0,283.1499938964844,283.4024658203125,292.4565734863281,292.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.78543090820312,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17988120,302.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0010307265911251,302.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0010854047723114,302.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0008016763022169,302.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0010854047723114,302.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656799316406,0.0,0.0,0.0051486929878592,283.9402770996094,284.95001220703125,292.364990234375,292.0357360839844,292.26336669921875,292.23162841796875,283.15869140625,1.0,0.1247324422001838,0.0,0.0,1.0,1.0,-0.0109822805970907,1.2050680453512541e-08,0.0109822684898972,-0.0206941608339548,5.551115123125783e-17,0.1500000059604644,0.0,24.99943351745605,25.0,262.20391845703125,-0.0,0.4680578410625458,0.0,283.1499938964844,283.4024658203125,292.4565734863281,292.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.78543090820312,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17988180,302.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,0.0010308814235031,302.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,0.001085567753762,302.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,0.000801796617452,302.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,0.001085567753762,302.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,0.0051494659855961,283.8474426269531,284.95001220703125,292.3871765136719,292.0577392578125,292.28350830078125,292.2552490234375,283.1586303710937,1.0,0.1247327178716659,0.0,0.0,1.0,1.0,-0.0109839281067252,1.223884726897495e-08,0.0109839159995317,-0.0211868863552808,5.551115123125783e-17,0.1500000059604644,0.0,24.99943923950196,25.0,262.826904296875,-0.0,0.468129962682724,0.0,283.1499938964844,283.4029235839844,292.442626953125,292.4658508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.91845703125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988240,302.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,0.0010308814235031,302.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,0.001085567753762,302.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,0.000801796617452,302.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,0.001085567753762,302.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,0.0051494659855961,283.8474426269531,284.95001220703125,292.3871765136719,292.0577392578125,292.28350830078125,292.2552490234375,283.1586303710937,1.0,0.1247327178716659,0.0,0.0,1.0,1.0,-0.0109839281067252,1.223884726897495e-08,0.0109839159995317,-0.0211868863552808,5.551115123125783e-17,0.1500000059604644,0.0,24.99943923950196,25.0,262.826904296875,-0.0,0.468129962682724,0.0,283.1499938964844,283.4029235839844,292.442626953125,292.4658508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.91845703125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988300,302.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248413085937,0.0,0.0,0.0010309527860954,302.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248413085937,0.0,0.0,0.0010856429580599,302.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248413085937,0.0,0.0,0.0008018521475605,302.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248413085937,0.0,0.0,0.0010856429580599,302.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248413085937,0.0,0.0,0.0051498226821422,283.8048095703125,284.95001220703125,292.3982238769531,292.06866455078125,292.2937316894531,292.26739501953125,283.1585998535156,1.0,0.1247328519821167,0.0,0.0,1.0,1.0,-0.0109846889972686,1.2325558351733434e-08,0.0109846768900752,-0.0214139390736818,5.551115123125783e-17,0.1500000059604644,0.0,24.999446868896484,25.0,263.17071533203125,-0.0,0.4681633114814758,0.0,283.1499938964844,283.4031982421875,292.4373779296875,292.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.00977325439452,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988360,302.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.981689453125,0.0,0.0,0.0010310199577361,302.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.981689453125,0.0,0.0,0.0010857136221602,302.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.981689453125,0.0,0.0,0.00080190441804,302.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.981689453125,0.0,0.0,0.0010857136221602,302.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.981689453125,0.0,0.0,0.0051501579582691,283.7645568847656,284.95001220703125,292.4092102050781,292.0795593261719,292.3040466308594,292.2796630859375,283.1585998535156,1.0,0.1247329860925674,0.0,0.0,1.0,1.0,-0.0109854042530059,1.2406955463006852e-08,0.0109853921458125,-0.0216270722448825,5.551115123125783e-17,0.1500000059604644,0.0,24.999454498291016,25.0,263.5274353027344,-0.0,0.4681946933269501,0.0,283.1499938964844,283.4035339355469,292.43316650390625,292.4553527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.11229705810548,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988420,302.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.0010311406804248,302.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.0010858407476916,302.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.0008019982487894,302.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.0010858407476916,302.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.0051507609896361,283.6905212402344,284.95001220703125,292.4309387207031,292.10113525390625,292.3247985839844,292.3044738769531,283.1585998535156,1.0,0.1247332394123077,0.0,0.0,1.0,1.0,-0.0109866904094815,1.2552956007993998e-08,0.0109866773709654,-0.0220093540847301,5.551115123125783e-17,0.1500000059604644,0.0,24.99947738647461,25.0,264.2626647949219,-0.0,0.4682512581348419,0.0,283.1499938964844,283.4042053222656,292.4274597167969,292.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.34025573730467,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988480,302.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.0010311406804248,302.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.0010858407476916,302.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.0008019982487894,302.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.0010858407476916,302.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.0051507609896361,283.6905212402344,284.95001220703125,292.4309387207031,292.10113525390625,292.3247985839844,292.3044738769531,283.1585998535156,1.0,0.1247332394123077,0.0,0.0,1.0,1.0,-0.0109866904094815,1.2552956007993998e-08,0.0109866773709654,-0.0220093540847301,5.551115123125783e-17,0.1500000059604644,0.0,24.99947738647461,25.0,264.2626647949219,-0.0,0.4682512581348419,0.0,283.1499938964844,283.4042053222656,292.4274597167969,292.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.34025573730467,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988540,302.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0010312421945855,302.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0010859477333724,302.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0008020772947929,302.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0010859477333724,302.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0051512685604393,283.6241455078125,284.95001220703125,292.45233154296875,292.1223449707031,292.345703125,292.3293762207031,283.1585998535156,1.0,0.1247334778308868,0.0,0.0,1.0,1.0,-0.0109877698123455,1.2675322125232924e-08,0.010987757705152,-0.022329743951559,5.551115123125783e-17,0.1500000059604644,0.0,24.9995059967041,25.0,265.0087890625,-0.0,0.4682990610599518,0.0,283.1499938964844,283.4049072265625,292.4248352050781,292.4453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.5872573852539,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
