time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988600,302.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0010312421945855,302.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0010859477333724,302.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0008020772947929,302.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0010859477333724,302.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0051512685604393,283.6241455078125,284.95001220703125,292.45233154296875,292.1223449707031,292.345703125,292.3293762207031,283.1585998535156,1.0,0.1247334778308868,0.0,0.0,1.0,1.0,-0.0109877698123455,1.2675322125232924e-08,0.010987757705152,-0.022329743951559,5.551115123125783e-17,0.1500000059604644,0.0,24.9995059967041,25.0,265.0087890625,-0.0,0.4682990610599518,0.0,283.1499938964844,283.4049072265625,292.4248352050781,292.4453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.5872573852539,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988660,302.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7587280273437,0.0,0.0,0.0010313221719115,302.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7587280273437,0.0,0.0,0.0010860319016501,302.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7587280273437,0.0,0.0,0.0008021395187824,302.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7587280273437,0.0,0.0,0.0010860319016501,302.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7587280273437,0.0,0.0,0.0051516680978238,283.5666198730469,284.95001220703125,292.4732360839844,292.14306640625,292.3666381835937,292.3541259765625,283.1586303710937,1.0,0.1247337013483047,0.0,0.0,1.0,1.0,-0.0109886238351464,1.2771101509656546e-08,0.0109886107966303,-0.0225805081427097,5.551115123125783e-17,0.1500000059604644,0.0,24.999542236328125,25.0,265.7537841796875,-0.0,0.4683369398117065,0.0,283.1499938964844,283.4056091308594,292.42559814453125,292.4454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.84857177734376,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988720,302.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7587280273437,0.0,0.0,0.0010313221719115,302.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7587280273437,0.0,0.0,0.0010860319016501,302.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7587280273437,0.0,0.0,0.0008021395187824,302.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7587280273437,0.0,0.0,0.0010860319016501,302.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7587280273437,0.0,0.0,0.0051516680978238,283.5666198730469,284.95001220703125,292.4732360839844,292.14306640625,292.3666381835937,292.3541259765625,283.1586303710937,1.0,0.1247337013483047,0.0,0.0,1.0,1.0,-0.0109886238351464,1.2771101509656546e-08,0.0109886107966303,-0.0225805081427097,5.551115123125783e-17,0.1500000059604644,0.0,24.999542236328125,25.0,265.7537841796875,-0.0,0.4683369398117065,0.0,283.1499938964844,283.4056091308594,292.42559814453125,292.4454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.84857177734376,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988780,302.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977844238281,0.0,0.0,0.0010313818929716,302.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977844238281,0.0,0.0,0.0010860947659239,302.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977844238281,0.0,0.0,0.0008021859102882,302.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977844238281,0.0,0.0,0.0010860947659239,302.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977844238281,0.0,0.0,0.0051519661210477,283.51580810546875,284.95001220703125,292.4935607910156,292.1632385253906,292.3874816894531,292.37847900390625,283.1586303710937,1.0,0.1247338950634002,0.0,0.0,1.0,1.0,-0.0109892599284648,1.284190886963188e-08,0.0109892468899488,-0.0227658841758966,5.551115123125783e-17,0.1500000059604644,0.0,24.999584197998047,25.0,266.4858703613281,-0.0,0.4683654606342315,0.0,283.1499938964844,283.40631103515625,292.4287414550781,292.447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.11473083496094,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988840,302.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977844238281,0.0,0.0,0.0010313818929716,302.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977844238281,0.0,0.0,0.0010860947659239,302.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977844238281,0.0,0.0,0.0008021859102882,302.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977844238281,0.0,0.0,0.0010860947659239,302.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6977844238281,0.0,0.0,0.0051519661210477,283.51580810546875,284.95001220703125,292.4935607910156,292.1632385253906,292.3874816894531,292.37847900390625,283.1586303710937,1.0,0.1247338950634002,0.0,0.0,1.0,1.0,-0.0109892599284648,1.284190886963188e-08,0.0109892468899488,-0.0227658841758966,5.551115123125783e-17,0.1500000059604644,0.0,24.999584197998047,25.0,266.4858703613281,-0.0,0.4683654606342315,0.0,283.1499938964844,283.40631103515625,292.4287414550781,292.447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.11473083496094,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988900,302.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6694030761719,0.0,0.0,0.0010314040118828,302.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6694030761719,0.0,0.0,0.0010861180489882,302.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6694030761719,0.0,0.0,0.0008022030815482,302.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6694030761719,0.0,0.0,0.0010861180489882,302.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6694030761719,0.0,0.0,0.0051520764827728,283.4926452636719,284.95001220703125,292.50347900390625,292.1730651855469,292.3978576660156,292.39044189453125,283.1586608886719,1.0,0.124733991920948,0.0,0.0,1.0,1.0,-0.0109894955530762,1.2867804599636656e-08,0.0109894825145602,-0.0228336788713932,5.551115123125783e-17,0.1500000059604644,0.0,24.99960708618164,25.0,266.84521484375,-0.0,0.4683761596679687,0.0,283.1499938964844,283.4066772460937,292.4310913085937,292.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.24838256835938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17988960,302.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6424255371094,0.0,0.0,0.0010314198443666,302.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6424255371094,0.0,0.0,0.0010861348127946,302.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6424255371094,0.0,0.0,0.0008022154797799,302.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6424255371094,0.0,0.0,0.0010861348127946,302.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6424255371094,0.0,0.0,0.0051521561108529,283.4709777832031,284.95001220703125,292.5132141113281,292.1827087402344,292.4081726074219,292.4022216796875,283.1586608886719,1.0,0.1247340738773346,0.0,0.0,1.0,1.0,-0.0109896641224622,1.2886059330696753e-08,0.0109896510839462,-0.0228814650326967,5.551115123125783e-17,0.1500000059604644,0.0,24.999629974365234,25.0,267.1985168457031,-0.0,0.4683839976787567,0.0,283.1499938964844,283.4070129394531,292.43389892578125,292.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.3817367553711,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17989020,302.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.0010314350947737,302.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.001086150878109,302.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.0008022272959351,302.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.001086150878109,302.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.0051522320136427,283.431396484375,284.95001220703125,292.53204345703125,292.2013854980469,292.4285583496094,292.4252319335937,283.15869140625,1.0,0.1247342228889465,0.0,0.0,1.0,1.0,-0.0109898271039128,1.2902243717860529e-08,0.0109898140653967,-0.022923819720745,5.551115123125783e-17,0.1500000059604644,0.0,24.99968147277832,25.0,267.88555908203125,-0.0,0.468392014503479,0.0,283.1499938964844,283.4076843261719,292.4407043457031,292.4591369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.64607238769533,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17989080,302.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.0010314350947737,302.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.001086150878109,302.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.0008022272959351,302.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.001086150878109,302.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5922241210937,0.0,0.0,0.0051522320136427,283.431396484375,284.95001220703125,292.53204345703125,292.2013854980469,292.4285583496094,292.4252319335937,283.15869140625,1.0,0.1247342228889465,0.0,0.0,1.0,1.0,-0.0109898271039128,1.2902243717860529e-08,0.0109898140653967,-0.022923819720745,5.551115123125783e-17,0.1500000059604644,0.0,24.99968147277832,25.0,267.88555908203125,-0.0,0.468392014503479,0.0,283.1499938964844,283.4076843261719,292.4407043457031,292.4591369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.64607238769533,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17989140,302.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.001031429041177,302.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.0010861444752663,302.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.0008022226393222,302.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.0010861444752663,302.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.0051522017456591,283.3964538574219,284.95001220703125,292.54998779296875,292.2191772460937,292.4486083984375,292.44732666015625,283.15869140625,1.0,0.124734342098236,0.0,0.0,1.0,1.0,-0.0109897619113326,1.2892356515692429e-08,0.0109897498041391,-0.0228979103267192,5.551115123125783e-17,0.1500000059604644,0.0,24.999736785888672,25.0,268.5429992675781,-0.0,0.4683901965618133,0.0,283.1499938964844,283.4083251953125,292.4488525390625,292.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.90518951416016,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17989200,302.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.001031429041177,302.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.0010861444752663,302.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.0008022226393222,302.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.0010861444752663,302.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.0051522017456591,283.3964538574219,284.95001220703125,292.54998779296875,292.2191772460937,292.4486083984375,292.44732666015625,283.15869140625,1.0,0.124734342098236,0.0,0.0,1.0,1.0,-0.0109897619113326,1.2892356515692429e-08,0.0109897498041391,-0.0228979103267192,5.551115123125783e-17,0.1500000059604644,0.0,24.999736785888672,25.0,268.5429992675781,-0.0,0.4683901965618133,0.0,283.1499938964844,283.4083251953125,292.4488525390625,292.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.90518951416016,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17989260,302.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052490234375,0.0,0.0,0.0010314129758626,302.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052490234375,0.0,0.0,0.0010861274786293,302.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052490234375,0.0,0.0,0.0008022100664675,302.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052490234375,0.0,0.0,0.0010861274786293,302.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052490234375,0.0,0.0,0.0051521211862564,283.3655090332031,284.95001220703125,292.5673522949219,292.2356262207031,292.4682312011719,292.4685974121094,283.1587219238281,1.0,0.1247344464063644,0.0,0.0,1.0,1.0,-0.0109895896166563,1.2870296828282337e-08,0.0109895765781402,-0.0228401310741901,5.551115123125783e-17,0.1500000059604644,0.0,24.99979019165039,25.0,269.1656188964844,-0.0,0.468383640050888,0.0,283.1499938964844,283.408935546875,292.4580078125,292.47589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,94.15664672851562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17989320,302.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052490234375,0.0,0.0,0.0010314129758626,302.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052490234375,0.0,0.0,0.0010861274786293,302.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052490234375,0.0,0.0,0.0008022100664675,302.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052490234375,0.0,0.0,0.0010861274786293,302.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052490234375,0.0,0.0,0.0051521211862564,283.3655090332031,284.95001220703125,292.5673522949219,292.2356262207031,292.4682312011719,292.4685974121094,283.1587219238281,1.0,0.1247344464063644,0.0,0.0,1.0,1.0,-0.0109895896166563,1.2870296828282337e-08,0.0109895765781402,-0.0228401310741901,5.551115123125783e-17,0.1500000059604644,0.0,24.99979019165039,25.0,269.1656188964844,-0.0,0.468383640050888,0.0,283.1499938964844,283.408935546875,292.4580078125,292.47589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,94.15664672851562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17989380,302.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.47705078125,0.0,0.0,0.0010314056416973,302.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.47705078125,0.0,0.0,0.0010861197952181,302.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47705078125,0.0,0.0,0.0008022043621167,302.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47705078125,0.0,0.0,0.0010861197952181,302.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.47705078125,0.0,0.0,0.0051520843990147,283.3449401855469,284.95001220703125,292.5801696777344,292.246826171875,292.4826354980469,292.48394775390625,283.15875244140625,1.0,0.1247345060110092,0.0,0.0,1.0,1.0,-0.01098951138556,1.2859932674302854e-08,0.0109894983470439,-0.0228129830211401,0.0,0.1500000059604644,0.0,24.99982070922852,25.0,269.5987854003906,-0.0,0.4683807790279388,0.0,283.1499938964844,283.4093933105469,292.46539306640625,292.4831848144531,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,302.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679260253906,0.0,0.0,0.0010314037790521,302.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679260253906,0.0,0.0,0.0010861178161576,302.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679260253906,0.0,0.0,0.0008022029651328,302.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679260253906,0.0,0.0,0.0010861178161576,302.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679260253906,0.0,0.0,0.0051520755514502,283.3383483886719,284.95001220703125,292.58447265625,292.2503967285156,292.4874572753906,292.489013671875,283.1590576171875,1.0,0.1247345209121704,0.0,0.0,1.0,1.0,-0.0109894918277859,1.2857287678968989e-08,0.0109894787892699,-0.0228060539811849,0.0,0.1500000059604644,0.0,24.99983024597168,25.0,187.35269165039065,-0.0,0.4683800935745239,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.1920521408319473,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.13703478948446e-05,2.253834281873424e-05,2.3234602176264163e-12,0.0028006271459162,0.0028006269130855,3.762530287332311e-10,0.0,0.0,-0.0,0.0,0.0,1.4469920373016976e-08,2.0160710846539587e-05,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,302.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4504699707031,0.0,0.0,0.001031401567161,302.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4504699707031,0.0,0.0,0.0010861156042665,302.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4504699707031,0.0,0.0,0.0008022012771107,302.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4504699707031,0.0,0.0,0.0010861156042665,302.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4504699707031,0.0,0.0,0.0051520648412406,283.3258972167969,284.95001220703125,292.59295654296875,292.2571716308594,292.4969177246094,292.4990234375,283.1606750488281,1.0,0.1247345581650734,0.0,0.0,1.0,1.0,-0.0109894685447216,1.2853918818223065e-08,0.0109894555062055,-0.0227972269058227,0.0,0.1500000059604644,0.0,24.999845504760746,25.0,162.18260192871094,-0.0,0.4683793783187866,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,-2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.532820619362796e-14,-2.541114765982309e-14,-1.1746019498968577e-18,-1.028097528985028e-12,-1.0280722670744093e-12,-2.522255005664453e-17,0.0,0.0,-0.0,0.0,0.0,7.265914301102926e-25,3.336633232563044e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,302.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4339294433594,0.0,0.0,0.0010314011014997,302.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4339294433594,0.0,0.0,0.0010861150221899,302.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4339294433594,0.0,0.0,0.0008022008114494,302.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4339294433594,0.0,0.0,0.0010861150221899,302.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4339294433594,0.0,0.0,0.0051520615816116,283.31427001953125,284.95001220703125,292.6014404296875,292.2635498046875,292.5063171386719,292.50885009765625,283.1634216308594,1.0,0.1247345954179763,0.0,0.0,1.0,1.0,-0.0109894629567861,1.285257411609564e-08,0.0109894499182701,-0.0227937009185552,0.0,0.1500000059604644,0.0,24.99985885620117,25.0,151.53384399414062,-0.0,0.4683793485164642,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8136347662250746e-23,-1.9371523979540458e-23,-1.2407403504694642e-24,6.287085765876735e-20,6.052689922143056e-20,2.343959649027137e-21,0.0,0.0,-0.0,0.0,0.0,6.288214754780471e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,302.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.40362548828125,0.0,0.0,0.0010314044775441,302.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40362548828125,0.0,0.0,0.0010861186310648,302.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40362548828125,0.0,0.0,0.0008022034890018,302.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.40362548828125,0.0,0.0,0.0010861186310648,302.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40362548828125,0.0,0.0,0.0051520788110792,283.2934875488281,284.95001220703125,292.6182556152344,292.2752380371094,292.5248107910156,292.52813720703125,283.1722106933594,1.0,0.1247346475720405,0.0,0.0,1.0,1.0,-0.0109894992783665,1.285576800569288e-08,0.0109894862398505,-0.0228020548820495,0.0,0.1500000059604644,0.0,24.99988174438477,25.0,145.0808563232422,-0.0,0.4683813452720642,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2055988056953243e-28,1.8530056903786067e-28,1.7677879847937111e-28,-1.3267942694123969e-21,-4.23990396015458e-22,-9.028039238840368e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,302.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.40362548828125,0.0,0.0,0.0010314044775441,302.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40362548828125,0.0,0.0,0.0010861186310648,302.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40362548828125,0.0,0.0,0.0008022034890018,302.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.40362548828125,0.0,0.0,0.0010861186310648,302.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40362548828125,0.0,0.0,0.0051520788110792,283.2934875488281,284.95001220703125,292.6182556152344,292.2752380371094,292.5248107910156,292.52813720703125,283.1722106933594,1.0,0.1247346475720405,0.0,0.0,1.0,1.0,-0.0109894992783665,1.285576800569288e-08,0.0109894862398505,-0.0228020548820495,0.0,0.1500000059604644,0.0,24.99988174438477,25.0,145.0808563232422,-0.0,0.4683813452720642,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2055988056953243e-28,1.8530056903786067e-28,1.7677879847937111e-28,-1.3267942694123969e-21,-4.23990396015458e-22,-9.028039238840368e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,302.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768615722656,0.0,0.0,0.0010314139071851,302.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768615722656,0.0,0.0,0.0010861285263672,302.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768615722656,0.0,0.0,0.0008022108231671,302.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768615722656,0.0,0.0,0.0010861285263672,302.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768615722656,0.0,0.0,0.0051521258428692,283.27587890625,284.95001220703125,292.635009765625,292.2854919433594,292.5429992675781,292.54693603515625,283.1856384277344,1.0,0.1247346997261047,0.0,0.0,1.0,1.0,-0.010989598929882,1.2866570919811693e-08,0.010989585891366,-0.0228303335607051,0.0,0.1500000059604644,0.0,24.999895095825195,25.0,144.06350708007812,-0.0,0.4683859944343567,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2496305460893826e-31,-1.3644426074768515e-31,-8.08014128054666e-32,-9.739214636728153e-22,-4.956677872332282e-22,-4.7825362595248935e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,302.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768615722656,0.0,0.0,0.0010314139071851,302.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768615722656,0.0,0.0,0.0010861285263672,302.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768615722656,0.0,0.0,0.0008022108231671,302.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768615722656,0.0,0.0,0.0010861285263672,302.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768615722656,0.0,0.0,0.0051521258428692,283.27587890625,284.95001220703125,292.635009765625,292.2854919433594,292.5429992675781,292.54693603515625,283.1856384277344,1.0,0.1247346997261047,0.0,0.0,1.0,1.0,-0.010989598929882,1.2866570919811693e-08,0.010989585891366,-0.0228303335607051,0.0,0.1500000059604644,0.0,24.999895095825195,25.0,144.06350708007812,-0.0,0.4683859944343567,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2496305460893826e-31,-1.3644426074768515e-31,-8.08014128054666e-32,-9.739214636728153e-22,-4.956677872332282e-22,-4.7825362595248935e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,302.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,0.001031429041177,302.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,0.0010861444752663,302.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,0.0008022226393222,302.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,0.0010861444752663,302.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,0.0051522017456591,283.26171875,284.95001220703125,292.6517028808594,292.2944641113281,292.5609130859375,292.5653686523437,283.2045593261719,1.0,0.1247347444295883,0.0,0.0,1.0,1.0,-0.01098976098001,1.2884658673328886e-08,0.0109897479414939,-0.022877687588334,0.0,0.1500000059604644,0.0,24.99990463256836,25.0,143.80203247070312,-0.0,0.4683932065963745,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6192869615486815e-32,1.7515647530995378e-32,1.0627892014281943e-32,-9.888623125128585e-22,-4.926793549323103e-22,-4.961829575805482e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,302.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,0.001031429041177,302.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,0.0010861444752663,302.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,0.0008022226393222,302.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,0.0010861444752663,302.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539123535156,0.0,0.0,0.0051522017456591,283.26171875,284.95001220703125,292.6517028808594,292.2944641113281,292.5609130859375,292.5653686523437,283.2045593261719,1.0,0.1247347444295883,0.0,0.0,1.0,1.0,-0.01098976098001,1.2884658673328886e-08,0.0109897479414939,-0.022877687588334,0.0,0.1500000059604644,0.0,24.99990463256836,25.0,143.80203247070312,-0.0,0.4683932065963745,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6192869615486815e-32,1.7515647530995378e-32,1.0627892014281943e-32,-9.888623125128585e-22,-4.926793549323103e-22,-4.961829575805482e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,302.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0010314491810277,302.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0010861656628549,302.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0008022382389754,302.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0010861656628549,302.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0051523023284971,283.2500305175781,284.95001220703125,292.6684265136719,292.3022155761719,292.5786437988281,292.5835876464844,283.2276306152344,1.0,0.1247347891330719,0.0,0.0,1.0,1.0,-0.0109899751842021,1.2908946800394006e-08,0.0109899621456861,-0.0229412782937288,0.0,0.1500000059604644,0.0,24.999908447265625,25.0,143.5350341796875,-0.0,0.4684026539325714,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.012687656997944e-38,4.347416381690599e-38,2.627189953897161e-38,-9.863431073001405e-22,-4.931831656825951e-22,-4.9315989113044775e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,302.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0010314491810277,302.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0010861656628549,302.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0008022382389754,302.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0010861656628549,302.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3337097167969,0.0,0.0,0.0051523023284971,283.2500305175781,284.95001220703125,292.6684265136719,292.3022155761719,292.5786437988281,292.5835876464844,283.2276306152344,1.0,0.1247347891330719,0.0,0.0,1.0,1.0,-0.0109899751842021,1.2908946800394006e-08,0.0109899621456861,-0.0229412782937288,0.0,0.1500000059604644,0.0,24.999908447265625,25.0,143.5350341796875,-0.0,0.4684026539325714,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.012687656997944e-38,4.347416381690599e-38,2.627189953897161e-38,-9.863431073001405e-22,-4.931831656825951e-22,-4.9315989113044775e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,302.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.32476806640625,0.0,0.0,0.0010314612882211,302.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32476806640625,0.0,0.0,0.0010861783521249,302.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.32476806640625,0.0,0.0,0.0008022476686164,302.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.32476806640625,0.0,0.0,0.0010861783521249,302.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.32476806640625,0.0,0.0,0.0051523628644645,283.2452697753906,284.95001220703125,292.6767883300781,292.3056640625,292.5874328613281,292.5926208496094,283.24102783203125,1.0,0.1247348114848136,0.0,0.0,1.0,1.0,-0.0109901037067174,1.292365503502424e-08,0.0109900906682014,-0.0229797884821891,0.0,0.1500000059604644,0.0,24.999908447265625,25.0,143.38352966308594,-0.0,0.4684082865715027,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.545773412523372e-40,-7.091733307208964e-40,-4.2857312232910205e-40,-9.863610807070049e-22,-4.931795810986418e-22,-4.931814996083633e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,302.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3167419433594,0.0,0.0,0.0010314746759831,302.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3167419433594,0.0,0.0,0.0010861924383789,302.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3167419433594,0.0,0.0,0.0008022580877877,302.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3167419433594,0.0,0.0,0.0010861924383789,302.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3167419433594,0.0,0.0,0.0051524294540286,283.2413330078125,284.95001220703125,292.6851806640625,292.308837890625,292.59619140625,292.60162353515625,283.2557983398437,1.0,0.1247348338365554,0.0,0.0,1.0,1.0,-0.0109902461990714,1.293994156270628e-08,0.0109902331605553,-0.0230224300175905,0.0,0.1500000059604644,0.0,24.999908447265625,25.0,143.21755981445312,-0.0,0.4684145152568817,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,-9.86359667068263e-22,-4.931798335341316e-22,-4.931798840212294e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,302.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.30322265625,0.0,0.0,0.0010315048275515,302.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.30322265625,0.0,0.0,0.0010862243361771,302.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.30322265625,0.0,0.0,0.0008022815454751,302.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.30322265625,0.0,0.0,0.0010862243361771,302.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30322265625,0.0,0.0,0.0051525803282856,283.23590087890625,284.95001220703125,292.7019958496094,292.314453125,292.61358642578125,292.6195373535156,283.28936767578125,1.0,0.124734878540039,0.0,0.0,1.0,1.0,-0.0109905675053596,1.2976820507049073e-08,0.0109905544668436,-0.0231189876794815,0.0,0.1500000059604644,0.0,24.999906539916992,25.0,142.82147216796875,-0.0,0.4684285223484039,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931798335341316e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,302.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.30322265625,0.0,0.0,0.0010315048275515,302.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.30322265625,0.0,0.0,0.0010862243361771,302.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.30322265625,0.0,0.0,0.0008022815454751,302.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.30322265625,0.0,0.0,0.0010862243361771,302.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30322265625,0.0,0.0,0.0051525803282856,283.23590087890625,284.95001220703125,292.7019958496094,292.314453125,292.61358642578125,292.6195373535156,283.28936767578125,1.0,0.124734878540039,0.0,0.0,1.0,1.0,-0.0109905675053596,1.2976820507049073e-08,0.0109905544668436,-0.0231189876794815,0.0,0.1500000059604644,0.0,24.999906539916992,25.0,142.82147216796875,-0.0,0.4684285223484039,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931798335341316e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,302.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.293212890625,0.0,0.0,0.0010315395193174,302.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.293212890625,0.0,0.0,0.0010862608905881,302.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.293212890625,0.0,0.0,0.0008023085538297,302.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.293212890625,0.0,0.0,0.0010862608905881,302.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.293212890625,0.0,0.0,0.0051527535542845,283.2338562011719,284.95001220703125,292.7189636230469,292.3191223144531,292.63092041015625,292.63739013671875,283.3282470703125,1.0,0.1247349232435226,0.0,0.0,1.0,1.0,-0.0109909372404217,1.3019310074469104e-08,0.0109909242019057,-0.0232302360236644,0.0,0.1500000059604644,0.0,24.999902725219727,25.0,142.3231658935547,-0.0,0.4684445858001709,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,302.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.293212890625,0.0,0.0,0.0010315395193174,302.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.293212890625,0.0,0.0,0.0010862608905881,302.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.293212890625,0.0,0.0,0.0008023085538297,302.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.293212890625,0.0,0.0,0.0010862608905881,302.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.293212890625,0.0,0.0,0.0051527535542845,283.2338562011719,284.95001220703125,292.7189636230469,292.3191223144531,292.63092041015625,292.63739013671875,283.3282470703125,1.0,0.1247349232435226,0.0,0.0,1.0,1.0,-0.0109909372404217,1.3019310074469104e-08,0.0109909242019057,-0.0232302360236644,0.0,0.1500000059604644,0.0,24.999902725219727,25.0,142.3231658935547,-0.0,0.4684445858001709,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,302.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2864685058594,0.0,0.0,0.0010315784020349,302.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2864685058594,0.0,0.0,0.0010863017523661,302.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2864685058594,0.0,0.0,0.0008023387636058,302.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2864685058594,0.0,0.0,0.0010863017523661,302.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2864685058594,0.0,0.0,0.0051529477350413,283.2349548339844,284.95001220703125,292.736083984375,292.32293701171875,292.648193359375,292.6552429199219,283.37176513671875,1.0,0.1247349753975868,0.0,0.0,1.0,1.0,-0.0109913516789674,1.3066898674196636e-08,0.0109913386404514,-0.0233548339456319,0.0,0.1500000059604644,0.0,24.999897003173828,25.0,141.72044372558594,-0.0,0.4684625566005707,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,302.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2864685058594,0.0,0.0,0.0010315784020349,302.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2864685058594,0.0,0.0,0.0010863017523661,302.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2864685058594,0.0,0.0,0.0008023387636058,302.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2864685058594,0.0,0.0,0.0010863017523661,302.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2864685058594,0.0,0.0,0.0051529477350413,283.2349548339844,284.95001220703125,292.736083984375,292.32293701171875,292.648193359375,292.6552429199219,283.37176513671875,1.0,0.1247349753975868,0.0,0.0,1.0,1.0,-0.0109913516789674,1.3066898674196636e-08,0.0109913386404514,-0.0233548339456319,0.0,0.1500000059604644,0.0,24.999897003173828,25.0,141.72044372558594,-0.0,0.4684625566005707,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,302.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2829895019531,0.0,0.0,0.001031621126458,302.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2829895019531,0.0,0.0,0.0010863466886803,302.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2829895019531,0.0,0.0,0.0008023720001801,302.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2829895019531,0.0,0.0,0.0010863466886803,302.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2829895019531,0.0,0.0,0.0051531610079109,283.23931884765625,284.95001220703125,292.75341796875,292.3260192871094,292.6654663085937,292.6731262207031,283.4197082519531,1.0,0.124735027551651,0.0,0.0,1.0,1.0,-0.0109918061643838,1.3119228370328528e-08,0.0109917931258678,-0.0234918426722288,0.0,0.1500000059604644,0.0,24.999889373779297,25.0,141.03152465820312,-0.0,0.4684822857379913,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,302.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2829895019531,0.0,0.0,0.001031621126458,302.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2829895019531,0.0,0.0,0.0010863466886803,302.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2829895019531,0.0,0.0,0.0008023720001801,302.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2829895019531,0.0,0.0,0.0010863466886803,302.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2829895019531,0.0,0.0,0.0051531610079109,283.23931884765625,284.95001220703125,292.75341796875,292.3260192871094,292.6654663085937,292.6731262207031,283.4197082519531,1.0,0.124735027551651,0.0,0.0,1.0,1.0,-0.0109918061643838,1.3119228370328528e-08,0.0109917931258678,-0.0234918426722288,0.0,0.1500000059604644,0.0,24.999889373779297,25.0,141.03152465820312,-0.0,0.4684822857379913,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,302.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2826538085937,0.0,0.0,0.0010316438274458,302.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2826538085937,0.0,0.0,0.0010863706702366,302.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2826538085937,0.0,0.0,0.0008023896371014,302.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2826538085937,0.0,0.0,0.0010863706702366,302.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2826538085937,0.0,0.0,0.005153274629265,283.242919921875,284.95001220703125,292.7621765136719,292.3273010253906,292.6741027832031,292.68212890625,283.44549560546875,1.0,0.1247350573539733,0.0,0.0,1.0,1.0,-0.0109920483082532,1.3147066546537193e-08,0.0109920343384146,-0.0235647279769182,0.0,0.1500000059604644,0.0,24.99988555908203,25.0,140.66162109375,-0.0,0.4684927761554718,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,302.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2833251953125,0.0,0.0,0.0010316673433408,302.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2833251953125,0.0,0.0,0.0010863953502848,302.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2833251953125,0.0,0.0,0.0008024079143069,302.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2833251953125,0.0,0.0,0.0010863953502848,302.234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2833251953125,0.0,0.0,0.0051533919759094,283.2475280761719,284.95001220703125,292.7710266113281,292.32843017578125,292.6827697753906,292.6911315917969,283.47247314453125,1.0,0.1247350871562957,0.0,0.0,1.0,1.0,-0.0109922988340258,1.3175903035289592e-08,0.0109922848641872,-0.0236402284353971,0.0,0.1500000059604644,0.0,24.99988174438477,25.0,140.27520751953125,-0.0,0.4685036540031433,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
