time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990820,302.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0010317165870219,302.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0010864472715184,302.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0008024462731555,302.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0010864472715184,302.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0051536383107304,283.25958251953125,284.95001220703125,292.7889099121094,292.3302917480469,292.7001647949219,292.70928955078125,283.5295715332031,1.0,0.1247351542115211,0.0,0.0,1.0,1.0,-0.0109928231686353,1.3236321372289694e-08,0.0109928101301193,-0.0237984117120504,0.0,0.1500000059604644,0.0,24.999874114990234,25.0,139.446044921875,-0.0,0.4685264527797699,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,302.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0010317165870219,302.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0010864472715184,302.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0008024462731555,302.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0010864472715184,302.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0051536383107304,283.25958251953125,284.95001220703125,292.7889099121094,292.3302917480469,292.7001647949219,292.70928955078125,283.5295715332031,1.0,0.1247351542115211,0.0,0.0,1.0,1.0,-0.0109928231686353,1.3236321372289694e-08,0.0109928101301193,-0.0237984117120504,0.0,0.1500000059604644,0.0,24.999874114990234,25.0,139.446044921875,-0.0,0.4685264527797699,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,302.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955017089844,0.0,0.0,0.0010317687410861,302.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955017089844,0.0,0.0,0.0010865022195503,302.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955017089844,0.0,0.0,0.0008024867856875,302.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955017089844,0.0,0.0,0.0010865022195503,302.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955017089844,0.0,0.0,0.00515389861539,283.2755126953125,284.95001220703125,292.80712890625,292.3316650390625,292.7176818847656,292.7276306152344,283.590576171875,1.0,0.1247352138161659,0.0,0.0,1.0,1.0,-0.0109933791682124,1.3300212486910825e-08,0.0109933651983737,-0.0239656865596771,0.0,0.1500000059604644,0.0,24.99986457824707,25.0,138.54049682617188,-0.0,0.4685505330562591,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,302.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955017089844,0.0,0.0,0.0010317687410861,302.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955017089844,0.0,0.0,0.0010865022195503,302.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955017089844,0.0,0.0,0.0008024867856875,302.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955017089844,0.0,0.0,0.0010865022195503,302.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2955017089844,0.0,0.0,0.00515389861539,283.2755126953125,284.95001220703125,292.80712890625,292.3316650390625,292.7176818847656,292.7276306152344,283.590576171875,1.0,0.1247352138161659,0.0,0.0,1.0,1.0,-0.0109933791682124,1.3300212486910825e-08,0.0109933651983737,-0.0239656865596771,0.0,0.1500000059604644,0.0,24.99986457824707,25.0,138.54049682617188,-0.0,0.4685505330562591,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,302.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.001031823339872,302.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.0010865596123039,302.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.0008025292772799,302.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.0010865596123039,302.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.0051541710272431,283.29541015625,284.95001220703125,292.82574462890625,292.3326721191406,292.7353820800781,292.7462463378906,283.6552124023437,1.0,0.1247352883219719,0.0,0.0,1.0,1.0,-0.0109939603134989,1.3367087881022144e-08,0.0109939472749829,-0.0241407696157693,0.0,0.1500000059604644,0.0,24.99985694885254,25.0,137.57420349121094,-0.0,0.4685757756233215,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,302.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.001031823339872,302.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.0010865596123039,302.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.0008025292772799,302.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.0010865596123039,302.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.0051541710272431,283.29541015625,284.95001220703125,292.82574462890625,292.3326721191406,292.7353820800781,292.7462463378906,283.6552124023437,1.0,0.1247352883219719,0.0,0.0,1.0,1.0,-0.0109939603134989,1.3367087881022144e-08,0.0109939472749829,-0.0241407696157693,0.0,0.1500000059604644,0.0,24.99985694885254,25.0,137.57420349121094,-0.0,0.4685757756233215,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,302.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227844238281,0.0,0.0,0.0010318799177184,302.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227844238281,0.0,0.0,0.001086619333364,302.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227844238281,0.0,0.0,0.0008025732822716,302.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227844238281,0.0,0.0,0.001086619333364,302.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227844238281,0.0,0.0,0.0051544541493058,283.31890869140625,284.95001220703125,292.84478759765625,292.3334045410156,292.7532653808594,292.7650756835937,283.72314453125,1.0,0.1247353628277778,0.0,0.0,1.0,1.0,-0.0109945638105273,1.3436465273741762e-08,0.0109945498406887,-0.0243224035948514,0.0,0.1500000059604644,0.0,24.999849319458008,25.0,137.2793426513672,-0.0,0.4686020016670227,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,302.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227844238281,0.0,0.0,0.0010318799177184,302.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227844238281,0.0,0.0,0.001086619333364,302.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227844238281,0.0,0.0,0.0008025732822716,302.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227844238281,0.0,0.0,0.001086619333364,302.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3227844238281,0.0,0.0,0.0051544541493058,283.31890869140625,284.95001220703125,292.84478759765625,292.3334045410156,292.7532653808594,292.7650756835937,283.72314453125,1.0,0.1247353628277778,0.0,0.0,1.0,1.0,-0.0109945638105273,1.3436465273741762e-08,0.0109945498406887,-0.0243224035948514,0.0,0.1500000059604644,0.0,24.999849319458008,25.0,137.2793426513672,-0.0,0.4686020016670227,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,302.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3321533203125,0.0,0.0,0.0010319089051336,302.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3321533203125,0.0,0.0,0.0010866498341783,302.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3321533203125,0.0,0.0,0.000802595866844,302.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3321533203125,0.0,0.0,0.0010866498341783,302.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3321533203125,0.0,0.0,0.0051545989699661,283.3323059082031,284.95001220703125,292.8544616699219,292.33367919921875,292.7622985839844,292.774658203125,283.75848388671875,1.0,0.1247354000806808,0.0,0.0,1.0,1.0,-0.0109948720782995,1.3471973758782953e-08,0.0109948590397834,-0.0244153644889593,0.0,0.1500000059604644,0.0,24.99984359741211,25.0,136.837158203125,-0.0,0.4686154127120971,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,302.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34246826171875,0.0,0.0,0.00103193835821,302.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.34246826171875,0.0,0.0,0.0010866808006539,302.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.34246826171875,0.0,0.0,0.0008026186842471,302.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34246826171875,0.0,0.0,0.0010866808006539,302.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.34246826171875,0.0,0.0,0.0051547456532716,283.3467102050781,284.95001220703125,292.8642883300781,292.3339233398437,292.7714233398437,292.7843017578125,283.79461669921875,1.0,0.1247354373335838,0.0,0.0,1.0,1.0,-0.0109951850026845,1.3507929885747672e-08,0.0109951719641685,-0.0245095007121562,0.0,0.1500000059604644,0.0,24.999839782714844,25.0,136.38380432128906,-0.0,0.4686290025711059,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,302.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658752441406,0.0,0.0,0.0010319980792701,302.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658752441406,0.0,0.0,0.0010867436649277,302.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658752441406,0.0,0.0,0.0008026651339605,302.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658752441406,0.0,0.0,0.0010867436649277,302.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658752441406,0.0,0.0,0.0051550436764955,283.3783264160156,284.95001220703125,292.8843078613281,292.3343811035156,292.78985595703125,292.8038635253906,283.8688049316406,1.0,0.1247355192899704,0.0,0.0,1.0,1.0,-0.010995821096003,1.3580998547979561e-08,0.010995808057487,-0.0247007925063371,0.0,0.1500000059604644,0.0,24.999834060668945,25.0,135.4068145751953,-0.0,0.4686566591262817,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,302.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658752441406,0.0,0.0,0.0010319980792701,302.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658752441406,0.0,0.0,0.0010867436649277,302.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658752441406,0.0,0.0,0.0008026651339605,302.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658752441406,0.0,0.0,0.0010867436649277,302.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3658752441406,0.0,0.0,0.0051550436764955,283.3783264160156,284.95001220703125,292.8843078613281,292.3343811035156,292.78985595703125,292.8038635253906,283.8688049316406,1.0,0.1247355192899704,0.0,0.0,1.0,1.0,-0.010995821096003,1.3580998547979561e-08,0.010995808057487,-0.0247007925063371,0.0,0.1500000059604644,0.0,24.999834060668945,25.0,135.4068145751953,-0.0,0.4686566591262817,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,302.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0010320587316527,302.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0010868075769394,302.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0008027123985812,302.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0010868075769394,302.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0051553472876548,283.4138488769531,284.95001220703125,292.90484619140625,292.3348083496094,292.80865478515625,292.8238220214844,283.9455871582031,1.0,0.1247356086969375,0.0,0.0,1.0,1.0,-0.0109964683651924,1.36552866791817e-08,0.0109964543953537,-0.0248952712863683,0.0,0.1500000059604644,0.0,24.99982643127441,25.0,134.3741912841797,-0.0,0.4686847925186157,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,302.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0010320587316527,302.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0010868075769394,302.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0008027123985812,302.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0010868075769394,302.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3931884765625,0.0,0.0,0.0051553472876548,283.4138488769531,284.95001220703125,292.90484619140625,292.3348083496094,292.80865478515625,292.8238220214844,283.9455871582031,1.0,0.1247356086969375,0.0,0.0,1.0,1.0,-0.0109964683651924,1.36552866791817e-08,0.0109964543953537,-0.0248952712863683,0.0,0.1500000059604644,0.0,24.99982643127441,25.0,134.3741912841797,-0.0,0.4686847925186157,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,302.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.001032130792737,302.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.0010868833633139,302.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.0008027683361433,302.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.0010868833633139,302.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.0051557067781686,283.4531555175781,284.95001220703125,292.9259948730469,292.3353576660156,292.8277893066406,292.8442687988281,284.02459716796875,1.0,0.1247356981039047,0.0,0.0,1.0,1.0,-0.0109972348436713,1.3743522764286809e-08,0.0109972208738327,-0.0251262672245502,0.0,0.1500000059604644,0.0,24.999814987182617,25.0,133.300537109375,-0.0,0.4687180817127228,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,302.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.001032130792737,302.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.0010868833633139,302.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.0008027683361433,302.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.0010868833633139,302.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242858886719,0.0,0.0,0.0051557067781686,283.4531555175781,284.95001220703125,292.9259948730469,292.3353576660156,292.8277893066406,292.8442687988281,284.02459716796875,1.0,0.1247356981039047,0.0,0.0,1.0,1.0,-0.0109972348436713,1.3743522764286809e-08,0.0109972208738327,-0.0251262672245502,0.0,0.1500000059604644,0.0,24.999814987182617,25.0,133.300537109375,-0.0,0.4687180817127228,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,302.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4590759277344,0.0,0.0,0.001032221247442,302.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4590759277344,0.0,0.0,0.0010869787074625,302.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4590759277344,0.0,0.0,0.000802838767413,302.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4590759277344,0.0,0.0,0.0010869787074625,302.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4590759277344,0.0,0.0,0.0051561589352786,283.49615478515625,284.95001220703125,292.9477844238281,292.3360595703125,292.8473815917969,292.86529541015625,284.1056213378906,1.0,0.124735802412033,0.0,0.0,1.0,1.0,-0.0109981996938586,1.3854777769495286e-08,0.01099818572402,-0.0254175178706645,0.0,0.1500000059604644,0.0,24.999794006347656,25.0,132.19187927246094,-0.0,0.4687598347663879,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,302.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4590759277344,0.0,0.0,0.001032221247442,302.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4590759277344,0.0,0.0,0.0010869787074625,302.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4590759277344,0.0,0.0,0.000802838767413,302.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4590759277344,0.0,0.0,0.0010869787074625,302.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4590759277344,0.0,0.0,0.0051561589352786,283.49615478515625,284.95001220703125,292.9477844238281,292.3360595703125,292.8473815917969,292.86529541015625,284.1056213378906,1.0,0.124735802412033,0.0,0.0,1.0,1.0,-0.0109981996938586,1.3854777769495286e-08,0.01099818572402,-0.0254175178706645,0.0,0.1500000059604644,0.0,24.999794006347656,25.0,132.19187927246094,-0.0,0.4687598347663879,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,302.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4779357910156,0.0,0.0,0.0010322704911231,302.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4779357910156,0.0,0.0,0.0010870305122807,302.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4779357910156,0.0,0.0,0.0008028770098462,302.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4779357910156,0.0,0.0,0.0010870305122807,302.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4779357910156,0.0,0.0,0.0051564048044383,283.51910400390625,284.95001220703125,292.9589233398437,292.3365173339844,292.8573608398437,292.8760681152344,284.1468200683594,1.0,0.1247358545660972,0.0,0.0,1.0,1.0,-0.0109987230971455,1.3915158803001761e-08,0.0109987091273069,-0.0255755838006734,0.0,0.1500000059604644,0.0,24.99978256225586,25.0,131.62721252441406,-0.0,0.468782514333725,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,302.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4976806640625,0.0,0.0,0.0010323204332962,302.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4976806640625,0.0,0.0,0.0010870831320062,302.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4976806640625,0.0,0.0,0.0008029158925637,302.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4976806640625,0.0,0.0,0.0010870831320062,302.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4976806640625,0.0,0.0,0.0051566543988883,283.5429382324219,284.95001220703125,292.9702453613281,292.3370666503906,292.867431640625,292.88702392578125,284.1884460449219,1.0,0.124735914170742,0.0,0.0,1.0,1.0,-0.0109992558136582,1.397655413626353e-08,0.0109992418438196,-0.0257363058626651,0.0,0.1500000059604644,0.0,24.99977302551269,25.0,131.05831909179688,-0.0,0.468805581331253,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,302.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5397033691406,0.0,0.0,0.0010324185714125,302.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5397033691406,0.0,0.0,0.001087186508812,302.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5397033691406,0.0,0.0,0.0008029922610148,302.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5397033691406,0.0,0.0,0.001087186508812,302.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5397033691406,0.0,0.0,0.0051571447402238,283.5930480957031,284.95001220703125,292.9934387207031,292.3384094238281,292.8879699707031,292.90936279296875,284.272705078125,1.0,0.1247360333800315,0.0,0.0,1.0,1.0,-0.0110003016889095,1.4096934286556008e-08,0.0110002867877483,-0.026051428169012,0.0,0.1500000059604644,0.0,24.999755859375,25.0,129.89425659179688,-0.0,0.4688509404659271,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,302.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5397033691406,0.0,0.0,0.0010324185714125,302.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5397033691406,0.0,0.0,0.001087186508812,302.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5397033691406,0.0,0.0,0.0008029922610148,302.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5397033691406,0.0,0.0,0.001087186508812,302.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5397033691406,0.0,0.0,0.0051571447402238,283.5930480957031,284.95001220703125,292.9934387207031,292.3384094238281,292.8879699707031,292.90936279296875,284.272705078125,1.0,0.1247360333800315,0.0,0.0,1.0,1.0,-0.0110003016889095,1.4096934286556008e-08,0.0110002867877483,-0.026051428169012,0.0,0.1500000059604644,0.0,24.999755859375,25.0,129.89425659179688,-0.0,0.4688509404659271,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,302.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,0.0010325062321498,302.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,0.0010872788261622,302.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,0.0008030604221858,302.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,0.0010872788261622,302.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,0.0051575824618339,283.64678955078125,284.95001220703125,293.0173645019531,292.3402709960937,292.9091186523437,292.9324645996094,284.3583679199219,1.0,0.1247361600399017,0.0,0.0,1.0,1.0,-0.0110012348741292,1.4204141862705912e-08,0.0110012209042906,-0.0263320598751306,0.0,0.1500000059604644,0.0,24.99974632263184,25.0,128.7136993408203,-0.0,0.4688915610313415,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,302.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,0.0010325062321498,302.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,0.0010872788261622,302.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,0.0008030604221858,302.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,0.0010872788261622,302.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58544921875,0.0,0.0,0.0051575824618339,283.64678955078125,284.95001220703125,293.0173645019531,292.3402709960937,292.9091186523437,292.9324645996094,284.3583679199219,1.0,0.1247361600399017,0.0,0.0,1.0,1.0,-0.0110012348741292,1.4204141862705912e-08,0.0110012209042906,-0.0263320598751306,0.0,0.1500000059604644,0.0,24.99974632263184,25.0,128.7136993408203,-0.0,0.4688915610313415,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,302.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343994140625,0.0,0.0,0.0010325799230486,302.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343994140625,0.0,0.0,0.0010873564751818,302.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343994140625,0.0,0.0,0.0008031177567318,302.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343994140625,0.0,0.0,0.0010873564751818,302.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343994140625,0.0,0.0,0.0051579507999122,283.7035827636719,284.95001220703125,293.0421142578125,292.3426513671875,292.9308166503906,292.9561767578125,284.4450378417969,1.0,0.1247362792491912,0.0,0.0,1.0,1.0,-0.0110020209103822,1.4293938477294432e-08,0.0110020069405436,-0.0265671070665121,0.0,0.1500000059604644,0.0,24.99974632263184,25.0,127.52095794677734,-0.0,0.4689258933067322,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,302.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343994140625,0.0,0.0,0.0010325799230486,302.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343994140625,0.0,0.0,0.0010873564751818,302.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343994140625,0.0,0.0,0.0008031177567318,302.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343994140625,0.0,0.0,0.0010873564751818,302.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6343994140625,0.0,0.0,0.0051579507999122,283.7035827636719,284.95001220703125,293.0421142578125,292.3426513671875,292.9308166503906,292.9561767578125,284.4450378417969,1.0,0.1247362792491912,0.0,0.0,1.0,1.0,-0.0110020209103822,1.4293938477294432e-08,0.0110020069405436,-0.0265671070665121,0.0,0.1500000059604644,0.0,24.99974632263184,25.0,127.52095794677734,-0.0,0.4689258933067322,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,302.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.68634033203125,0.0,0.0,0.0010326342890039,302.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.68634033203125,0.0,0.0,0.0010874136351048,302.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68634033203125,0.0,0.0,0.0008031600154936,302.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68634033203125,0.0,0.0,0.0010874136351048,302.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.68634033203125,0.0,0.0,0.0051582222804427,283.7632141113281,284.95001220703125,293.0677185058594,292.345703125,292.953125,292.9804992675781,284.5325927734375,1.0,0.1247363984584808,0.0,0.0,1.0,1.0,-0.0110025992617011,1.4359579303402372e-08,0.0110025843605399,-0.0267389211803674,0.0,0.1500000059604644,0.0,24.99975776672364,25.0,126.3021469116211,-0.0,0.4689513742923736,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,302.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.68634033203125,0.0,0.0,0.0010326342890039,302.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.68634033203125,0.0,0.0,0.0010874136351048,302.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68634033203125,0.0,0.0,0.0008031600154936,302.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68634033203125,0.0,0.0,0.0010874136351048,302.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.68634033203125,0.0,0.0,0.0051582222804427,283.7632141113281,284.95001220703125,293.0677185058594,292.345703125,292.953125,292.9804992675781,284.5325927734375,1.0,0.1247363984584808,0.0,0.0,1.0,1.0,-0.0110025992617011,1.4359579303402372e-08,0.0110025843605399,-0.0267389211803674,0.0,0.1500000059604644,0.0,24.99975776672364,25.0,126.3021469116211,-0.0,0.4689513742923736,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,302.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7135314941406,0.0,0.0,0.001032653497532,302.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7135314941406,0.0,0.0,0.0010874338913708,302.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7135314941406,0.0,0.0,0.0008031749748624,302.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7135314941406,0.0,0.0,0.0010874338913708,302.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7135314941406,0.0,0.0,0.0051583182066679,283.794189453125,284.95001220703125,293.0808410644531,292.3475036621094,292.96453857421875,292.9928894042969,284.57666015625,1.0,0.124736450612545,0.0,0.0,1.0,1.0,-0.0110028041526675,1.4382554702763173e-08,0.0110027892515063,-0.0267990548163652,0.0,0.1500000059604644,0.0,24.9997673034668,25.0,125.69280242919922,-0.0,0.4689604640007019,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,302.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7414855957031,0.0,0.0,0.0010326683986932,302.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7414855957031,0.0,0.0,0.0010874496074393,302.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7414855957031,0.0,0.0,0.000803186558187,302.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7414855957031,0.0,0.0,0.0010874496074393,302.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7414855957031,0.0,0.0,0.0051583927124738,283.82586669921875,284.95001220703125,293.0942077636719,292.3495178222656,292.97613525390625,293.00543212890625,284.62091064453125,1.0,0.1247365027666091,0.0,0.0,1.0,1.0,-0.0110029624775052,1.4400195702535257e-08,0.0110029485076665,-0.0268452260643243,0.0,0.1500000059604644,0.0,24.9997787475586,25.0,125.08509826660156,-0.0,0.4689676165580749,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,302.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0010326855117455,302.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0010874676518142,302.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0008031998877413,302.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0010874676518142,302.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0051584779284894,283.8910827636719,284.95001220703125,293.1216125488281,292.3541564941406,292.99981689453125,293.0309753417969,284.70977783203125,1.0,0.1247365996241569,0.0,0.0,1.0,1.0,-0.0110031450167298,1.4419830662859569e-08,0.0110031301155686,-0.0268966071307659,0.0,0.1500000059604644,0.0,24.999805450439453,25.0,123.86026763916016,-0.0,0.468976080417633,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,302.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0010326855117455,302.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0010874676518142,302.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0008031998877413,302.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0010874676518142,302.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994079589844,0.0,0.0,0.0051584779284894,283.8910827636719,284.95001220703125,293.1216125488281,292.3541564941406,292.99981689453125,293.0309753417969,284.70977783203125,1.0,0.1247365996241569,0.0,0.0,1.0,1.0,-0.0110031450167298,1.4419830662859569e-08,0.0110031301155686,-0.0268966071307659,0.0,0.1500000059604644,0.0,24.999805450439453,25.0,123.86026763916016,-0.0,0.468976080417633,0.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,302.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.050000000745058,0.0010326905176043,302.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.050000000745058,0.0010874727740883,302.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.050000000745058,0.0008032037294469,302.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.050000000745058,0.0010874727740883,302.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.050000000745058,0.0051585030741989,283.95880126953125,286.19000244140625,293.1499938964844,292.3597717285156,293.0242919921875,293.0571594238281,284.799072265625,1.0,0.1247366741299629,0.0,0.0,1.0,1.0,-0.0110031981021165,1.4424536232127142e-08,0.0110031832009553,-0.0269089136272668,0.0,0.1500000059604644,0.0,24.999834060668945,25.0,122.6381378173828,-0.0,0.4689789116382599,1.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,302.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.050000000745058,0.0010326905176043,302.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.050000000745058,0.0010874727740883,302.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.050000000745058,0.0008032037294469,302.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.050000000745058,0.0010874727740883,302.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.050000000745058,0.0051585030741989,283.95880126953125,286.19000244140625,293.1499938964844,292.3597717285156,293.0242919921875,293.0571594238281,284.799072265625,1.0,0.1247366741299629,0.0,0.0,1.0,1.0,-0.0110031981021165,1.4424536232127142e-08,0.0110031832009553,-0.0269089136272668,0.0,0.1500000059604644,0.0,24.999834060668945,25.0,122.6381378173828,-0.0,0.4689789116382599,1.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,302.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.5666192173957825,0.050000000745058,0.0410863533616066,302.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.5666192173957825,0.050000000745058,0.0432659089565277,302.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.5666192173957825,0.050000000745058,0.0319560542702674,302.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.5666192173957825,0.050000000745058,0.0432659089565277,302.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.5666192173957825,0.050000000745058,0.2052348405122757,284.7886657714844,286.17108154296875,293.1652526855469,292.36328125,298.8031616210937,300.3593139648437,285.6851806640625,1.0,0.1277021020650863,0.0471585132181644,0.0471585132181644,1.0,1.0,-0.4367533028125763,3.01243708236143e-05,0.4367231726646423,-0.1319019049406051,0.0,0.1500000059604644,0.0,16.93297004699707,25.0,2237.732421875,0.0,17.412025451660156,1.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,302.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637023925781,0.5983524322509766,0.050000000745058,0.0453740991652011,302.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637023925781,0.5983524322509766,0.050000000745058,0.0477811135351657,302.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637023925781,0.5983524322509766,0.050000000745058,0.0352909676730632,302.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637023925781,0.5983524322509766,0.050000000745058,0.0477811135351657,302.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637023925781,0.5983524322509766,0.050000000745058,0.2266530245542526,287.00830078125,286.05340576171875,293.1820983886719,292.3677673339844,299.6634216308594,302.3035583496094,288.4149169921875,1.0,0.1300231516361236,0.0943170264363288,0.0943170264363288,1.0,1.0,-0.4834651947021484,0.0013523136731237,0.4821128845214844,-0.141388937830925,0.0,0.1500000059604644,0.0,16.19603729248047,25.0,4238.8369140625,0.0,19.809595108032227,1.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,302.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465148925781,0.5895888209342957,0.050000000745058,0.0455829836428165,302.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465148925781,0.5895888209342957,0.050000000745058,0.0480010770261287,302.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465148925781,0.5895888209342957,0.050000000745058,0.0354534313082695,302.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465148925781,0.5895888209342957,0.050000000745058,0.0480010770261287,302.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6465148925781,0.5895888209342957,0.050000000745058,0.2276964336633682,290.8099975585937,286.0151062011719,293.2156982421875,292.3778991699219,299.64361572265625,302.33673095703125,291.46441650390625,1.0,0.1332625597715377,0.1777723133563995,0.1777723133563995,1.0,1.0,-0.4856960773468017,0.0197266396135091,0.465969443321228,-0.1235428377985954,1.0,0.1500000059604644,0.0,17.418212890625,25.0,3709.3818359375,0.0,20.964221954345703,1.0,283.1505432128906,283.4111022949219,292.4627685546875,292.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-9.86359566094067e-22,-4.931797830470335e-22,-4.931797830470335e-22,0.0,0.0,-0.0,3.527979788486846e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
