time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,302.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.5884126424789429,0.050000000745058,0.0455887950956821,302.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.5884126424789429,0.050000000745058,0.0480071976780891,302.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.5884126424789429,0.050000000745058,0.0354579500854015,301.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.5884126424789429,0.050000000745058,0.0480071976780891,302.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.5884126424789429,0.050000000745058,0.227725476026535,291.1099853515625,285.9167785644531,293.2204284667969,292.3794250488281,299.6414794921875,302.3315124511719,291.68096923828125,1.0,0.1336464434862136,0.1886340528726577,0.1886340528726577,1.0,1.0,-0.4857580363750458,0.0216385927051305,0.4641194343566894,-0.1216460987925529,1.0,0.1500000059604644,0.0,17.57267189025879,25.0,4759.56591796875,0.0,21.09553909301757,1.0,283.15118408203125,285.58428955078125,292.4609069824219,292.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,9623.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1813492178916931,0.1813717931509018,7.022568127013076e-08,2.736408233642578,2.7363955974578857,1.2597820386872629e-05,0.0,0.0,-0.0,536.8843383789062,0.0,4.248745918273926,1001.7598266601562,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993100,302.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6151733398437,0.5836461782455444,0.050000000745058,0.0456127151846885,302.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6151733398437,0.5836461782455444,0.050000000745058,0.048032384365797,302.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6151733398437,0.5836461782455444,0.050000000745058,0.035476554185152,301.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6151733398437,0.5836461782455444,0.050000000745058,0.048032384365797,302.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6151733398437,0.5836461782455444,0.050000000745058,0.2278449535369873,291.642578125,285.89453125,293.2417907714844,292.3865661621094,299.6361083984375,302.3139953613281,291.5380554199219,1.0,0.1352226436138153,0.2357925772666931,0.2357925772666931,1.0,1.0,-0.4860129356384277,0.0319325551390647,0.4540803730487823,-0.1114139556884765,1.0,0.1500000059604644,0.0,18.21320915222168,25.0,6202.56005859375,0.0,21.639551162719727,1.0,283.1531066894531,292.1014404296875,292.75323486328125,293.0456848144531,293.1499938964844,293.1499938964844,283.1499938964844,13732.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.216689333319664,0.22893688082695,4.852267920796294e-09,4.257053852081299,4.257043838500977,9.862185834208503e-06,0.0,0.0,-0.0,2917.14306640625,0.0,6.977960586547852,1894.279052734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993160,302.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.5793508291244507,0.050000000745058,0.0456350110471248,302.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.5793508291244507,0.050000000745058,0.0480558648705482,302.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.5793508291244507,0.050000000745058,0.0354938991367816,301.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.5793508291244507,0.050000000745058,0.0480558648705482,301.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.5793508291244507,0.050000000745058,0.2279563397169113,291.3478088378906,285.7823181152344,293.2645568847656,292.39453125,299.62994384765625,302.299072265625,291.1758728027344,1.0,0.1366559863090515,0.38863405585289,0.38863405585289,0.800000011920929,1.0,-0.4862507581710815,0.0908960774540901,0.3953546583652496,-0.0527027212083339,1.0,0.1500000059604644,0.0,18.817855834960938,25.0,6601.58984375,0.0,22.141502380371094,1.0,283.1528015136719,291.81982421875,293.3009338378906,293.6644287109375,293.1499938964844,293.1499938964844,283.1499938964844,13612.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2157378792762756,0.339251309633255,4.386047525173353e-09,4.265638828277588,4.265629291534424,9.788363968254998e-06,0.0,0.0,-0.0,3079.686767578125,0.0,10.396674156188965,1895.3983154296875,0.0,0.0,0.2067800462245941,1.0,0.0,3.0,1.0,0.0
17993220,302.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.572381854057312,0.050000000745058,0.0456728972494602,302.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.572381854057312,0.050000000745058,0.0480957590043544,302.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.572381854057312,0.050000000745058,0.0355233661830425,301.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.572381854057312,0.050000000745058,0.0480957590043544,301.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.572381854057312,0.050000000745058,0.2281455844640731,290.73486328125,285.6520690917969,293.314208984375,292.41290283203125,296.6792907714844,302.2693786621094,290.5438537597656,1.0,0.1391498744487762,0.6943170428276062,0.6943170428276062,0.4000000059604645,1.0,-0.4866524040699005,0.3389851152896881,0.1476672887802124,0.1943906098604202,1.0,0.1500000059604644,0.0,19.865781784057617,25.0,6420.8271484375,0.0,23.02890586853028,1.0,283.15191650390625,290.8178100585937,294.2508239746094,294.6078491210937,293.1499938964844,293.1499938964844,283.1499938964844,15868.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2329481989145279,0.4548420011997223,4.780708273699474e-09,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,2770.31298828125,0.0,16.42407989501953,1895.43701171875,0.0,0.0,0.2268037348985672,1.0,0.0,3.0,1.0,0.0
17993280,302.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.572381854057312,0.050000000745058,0.0456728972494602,302.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.572381854057312,0.050000000745058,0.0480957590043544,302.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.572381854057312,0.050000000745058,0.0355233661830425,301.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.572381854057312,0.050000000745058,0.0480957590043544,301.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.572381854057312,0.050000000745058,0.2281455844640731,290.73486328125,285.6520690917969,293.314208984375,292.41290283203125,296.6792907714844,302.2693786621094,290.5438537597656,1.0,0.1391498744487762,0.6943170428276062,0.6943170428276062,0.4000000059604645,1.0,-0.4866524040699005,0.3389851152896881,0.1476672887802124,0.1943906098604202,1.0,0.1500000059604644,0.0,19.865781784057617,25.0,6420.8271484375,0.0,23.02890586853028,1.0,283.15191650390625,290.8178100585937,294.2508239746094,294.6078491210937,293.1499938964844,293.1499938964844,283.1499938964844,15868.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2329481989145279,0.4548420011997223,4.780708273699474e-09,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,2770.31298828125,0.0,16.42407989501953,1895.43701171875,0.0,0.0,0.2268037348985672,1.0,0.0,3.0,1.0,0.0
17993340,302.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5669122934341431,0.8705810308456421,0.0457042790949344,302.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5669122934341431,0.8568657040596008,0.0481288097798824,302.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5669122934341431,0.8742631077766418,0.035547774285078,301.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5669122934341431,0.8158696889877319,0.0481288097798824,301.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5669122934341431,0.8197080492973328,0.2283023446798324,289.7393798828125,285.5279846191406,293.36895751953125,292.4342956542969,293.4168701171875,302.23944091796875,289.4747314453125,1.0,0.1412269920110702,1.0,1.0,0.0,1.0,-0.4869889616966247,0.486987292766571,1.6665438806739985e-06,0.3417993485927582,1.0,0.1500000059604644,0.0,20.728513717651367,45.0,5691.27001953125,-0.0,23.78290557861328,1.0,283.15118408203125,289.708984375,294.9639892578125,295.3145446777344,293.1499938964844,293.1499938964844,283.1499938964844,17064.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2415802031755447,0.4899992942810058,4.992650293189627e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.381103515625,0.0,19.057497024536133,1895.4371337890625,0.0,0.0,0.2356529831886291,1.0,0.0,3.0,1.0,0.0
17993400,302.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5669122934341431,0.8705810308456421,0.0457042790949344,302.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5669122934341431,0.8568657040596008,0.0481288097798824,302.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5669122934341431,0.8742631077766418,0.035547774285078,301.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5669122934341431,0.8158696889877319,0.0481288097798824,301.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.5669122934341431,0.8197080492973328,0.2283023446798324,289.7393798828125,285.5279846191406,293.36895751953125,292.4342956542969,293.4168701171875,302.23944091796875,289.4747314453125,1.0,0.1412269920110702,1.0,1.0,0.0,1.0,-0.4869889616966247,0.486987292766571,1.6665438806739985e-06,0.3417993485927582,1.0,0.1500000059604644,0.0,20.728513717651367,45.0,5691.27001953125,-0.0,23.78290557861328,1.0,283.15118408203125,289.708984375,294.9639892578125,295.3145446777344,293.1499938964844,293.1499938964844,283.1499938964844,17064.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2415802031755447,0.4899992942810058,4.992650293189627e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.381103515625,0.0,19.057497024536133,1895.4371337890625,0.0,0.0,0.2356529831886291,1.0,0.0,3.0,1.0,0.0
17993460,302.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71319580078125,0.8528677225112915,0.8975051045417786,0.0759038254618644,302.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7125549316406,0.8528677225112915,0.8843439221382141,0.079930379986763,302.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71337890625,0.8528677225112915,0.9016509056091307,0.0590363070368766,301.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71051025390625,0.8528677225112915,0.8413538336753845,0.079930379986763,301.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7106018066406,0.8528677225112915,0.8447185754776001,0.3791553080081939,289.739013671875,285.50653076171875,293.39794921875,292.44598388671875,293.3931579589844,302.19775390625,289.6443786621094,1.0,0.1510267108678817,1.0,1.0,0.0,1.0,-0.7960862517356873,0.7960855960845947,6.514415531455597e-07,0.5796456933021545,1.0,0.1500000059604644,0.0,10.04156494140625,45.0,6542.8134765625,-0.0,43.07368850708008,1.0,283.15093994140625,289.44805908203125,295.2457580566406,295.5978698730469,293.1499938964844,293.1499938964844,283.1499938964844,17399.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2439367324113845,0.4962495565414428,5.051377094389409e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2446.734375,0.0,19.67498779296875,1895.4371337890625,0.0,0.0,0.2378568947315216,1.0,0.0,3.0,1.0,0.0
17993520,302.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.8600416779518127,0.9243021607398988,0.0800470635294914,302.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.8600416779518127,0.9115378856658936,0.0842934101819992,302.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.8600416779518127,0.9287980794906616,0.0622588284313678,301.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.8600416779518127,0.8666004538536072,0.0842934101819992,301.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7910461425781,0.8600416779518127,0.869253933429718,0.3998516499996185,289.8020935058594,285.4117736816406,293.428466796875,292.4585266113281,293.4244079589844,302.1413879394531,289.8558959960937,1.0,0.160530611872673,1.0,1.0,0.0,1.0,-0.8529097437858582,0.8529090285301208,7.211606884993671e-07,0.6268483996391296,1.0,0.1500000059604644,0.0,10.893444061279297,65.0,6731.92626953125,-0.0,51.21452331542969,1.0,283.1507263183594,289.4395446777344,295.5058898925781,295.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,17623.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0079000433906912,1.0,0.0,0.0,0.2455061823129654,0.4992672801017761,5.090703414367681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.392822265625,0.0,20.04336166381836,1895.4371337890625,0.0,0.0,0.2392507195472717,1.0,0.0,3.0,1.0,0.0
17993580,302.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8823886513710022,0.9776976704597472,0.0939323827624321,301.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8823886513710022,0.9650718569755554,0.0989153236150741,302.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8823886513710022,0.9824418425559998,0.0730585232377052,301.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8823886513710022,0.916589617729187,0.0989153236150741,301.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8823886513710022,0.9172637462615968,0.4692116975784302,290.16046142578125,285.3051147460937,293.4924011230469,292.4853820800781,293.4886779785156,302.0329284667969,290.206787109375,1.0,0.1857527494430542,1.0,1.0,0.0,1.0,-1.000890016555786,1.0008890628814695,9.213489420289988e-07,0.7467974424362183,1.0,0.1500000059604644,0.0,13.423314094543455,85.0,6991.416015625,-0.0,80.05166625976562,1.0,283.15045166015625,289.6122436523437,295.9899597167969,296.3806457519531,293.1499938964844,293.1499938964844,283.1499938964844,17859.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1095899567008018,1.0,0.0,0.0,0.2471488118171692,0.5009466409683228,5.132050784339981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.08154296875,0.0,20.368242263793945,1895.4371337890625,0.0,0.0,0.2406141906976699,1.0,0.0,3.0,1.0,0.0
17993640,302.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8823886513710022,0.9776976704597472,0.0939323827624321,301.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8823886513710022,0.9650718569755554,0.0989153236150741,302.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8823886513710022,0.9824418425559998,0.0730585232377052,301.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8823886513710022,0.916589617729187,0.0989153236150741,301.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8823886513710022,0.9172637462615968,0.4692116975784302,290.16046142578125,285.3051147460937,293.4924011230469,292.4853820800781,293.4886779785156,302.0329284667969,290.206787109375,1.0,0.1857527494430542,1.0,1.0,0.0,1.0,-1.000890016555786,1.0008890628814695,9.213489420289988e-07,0.7467974424362183,1.0,0.1500000059604644,0.0,13.423314094543455,85.0,6991.416015625,-0.0,80.05166625976562,1.0,283.15045166015625,289.6122436523437,295.9899597167969,296.3806457519531,293.1499938964844,293.1499938964844,283.1499938964844,17859.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1095899567008018,1.0,0.0,0.0,0.2471488118171692,0.5009466409683228,5.132050784339981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.08154296875,0.0,20.368242263793945,1895.4371337890625,0.0,0.0,0.2406141906976699,1.0,0.0,3.0,1.0,0.0
17993700,302.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.894972562789917,1.0,0.1025601327419281,301.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.894972562789917,0.9913914799690248,0.1080007627606391,302.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.894972562789917,1.0,0.079768992960453,301.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.894972562789917,0.9412775039672852,0.1080007627606391,301.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.894972562789917,0.9407753944396972,0.5123091340065002,290.3510437011719,285.2870178222656,293.52587890625,292.499755859375,293.5223999023437,301.9798583984375,290.39501953125,1.0,0.2013904601335525,1.0,1.0,0.0,1.0,-1.092804193496704,1.092803120613098,1.061685111380939e-06,0.8211814165115356,1.0,0.1500000059604644,0.0,15.12490177154541,85.0,7120.56103515625,-0.0,102.55472564697266,1.0,283.1503295898437,289.7153625488281,296.2205505371094,296.62530517578125,293.1499938964844,293.1499938964844,283.1499938964844,17916.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1927130073308944,1.0,0.0,0.0,0.2475400567054748,0.5009412169456482,5.141927328367046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.08349609375,0.0,20.428102493286133,1895.4371337890625,0.0,0.0,0.2409129589796066,1.0,0.0,3.0,1.0,0.0
17993760,301.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5356750488281,0.908088445663452,1.0,0.1122349053621292,301.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5356750488281,0.908088445663452,1.0,0.1181887611746788,301.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5356750488281,0.908088445663452,1.0,0.0872938185930252,301.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5356750488281,0.908088445663452,0.965643584728241,0.1181887611746788,301.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5356750488281,0.908088445663452,0.9638850092887878,0.560636579990387,290.54345703125,285.2094421386719,293.56036376953125,292.5146789550781,293.5570678710937,301.9264831542969,290.5832824707031,1.0,0.2189357876777649,1.0,1.0,0.0,1.0,-1.195889949798584,1.195888638496399,1.2347409210633489e-06,0.9043357968330384,1.0,0.1500000059604644,0.0,17.161300659179688,105.0,7238.42236328125,-0.0,132.4586181640625,1.0,283.1502685546875,289.820556640625,296.3869323730469,296.8508605957031,293.1499938964844,293.1499938964844,283.1499938964844,17951.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289785772562027,1.0,0.0,0.0,0.2477788478136062,0.500791609287262,5.147961168461279e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2732.9833984375,0.0,20.458175659179688,1895.4371337890625,0.0,75.16094207763672,0.2410859763622284,1.0,0.0,3.0,1.0,0.0
17993820,301.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9368683695793152,1.0,0.1344402283430099,301.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9368683695793152,1.0,0.1415720283985138,301.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9368683695793152,1.0,0.1045646145939827,301.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9368683695793152,1.0,0.1415720283985138,301.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9368683695793152,1.0,0.6715567708015442,290.9081420898437,285.1261291503906,293.6319885253906,292.54620361328125,293.6291198730469,301.817138671875,290.9383544921875,1.0,0.2593030333518982,1.0,1.0,0.0,1.0,-1.4325149059295654,1.4325132369995115,1.6990807125694118e-06,1.093880295753479,1.0,0.1500000059604644,0.0,22.3950252532959,125.0,7436.888671875,-0.0,222.24533081054688,1.0,283.150146484375,290.02740478515625,295.86871337890625,296.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17984.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498618602752685,1.0,0.0,0.0,0.2480089366436004,0.5004468560218811,5.153778737110315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.663330078125,0.0,20.47821998596192,1895.4371337890625,0.0,194.1523895263672,0.2412398606538772,1.0,0.0,3.0,1.0,0.0
17993880,301.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9368683695793152,1.0,0.1344402283430099,301.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9368683695793152,1.0,0.1415720283985138,301.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9368683695793152,1.0,0.1045646145939827,301.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9368683695793152,1.0,0.1415720283985138,301.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9368683695793152,1.0,0.6715567708015442,290.9081420898437,285.1261291503906,293.6319885253906,292.54620361328125,293.6291198730469,301.817138671875,290.9383544921875,1.0,0.2593030333518982,1.0,1.0,0.0,1.0,-1.4325149059295654,1.4325132369995115,1.6990807125694118e-06,1.093880295753479,1.0,0.1500000059604644,0.0,22.3950252532959,125.0,7436.888671875,-0.0,222.24533081054688,1.0,283.150146484375,290.02740478515625,295.86871337890625,296.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17984.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498618602752685,1.0,0.0,0.0,0.2480089366436004,0.5004468560218811,5.153778737110315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.663330078125,0.0,20.47821998596192,1895.4371337890625,0.0,194.1523895263672,0.2412398606538772,1.0,0.0,3.0,1.0,0.0
17993940,301.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9625661969184875,1.0,0.1600121408700943,301.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9625661969184875,1.0,0.1685004979372024,301.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9625661969184875,1.0,0.1244538873434066,301.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9625661969184875,1.0,0.1685004979372024,301.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9625661969184875,1.0,0.7992937564849854,291.2250671386719,285.05633544921875,293.7069702148437,292.57977294921875,293.7044677734375,301.7035217285156,291.2469787597656,1.0,0.3059986531734466,1.0,1.0,0.0,1.0,-1.7049484252929688,1.7049460411071775,2.35660490943701e-06,1.309722065925598,1.0,0.1500000059604644,0.0,29.490293502807617,145.0,7599.43310546875,-0.0,368.3149108886719,1.0,283.15008544921875,290.21600341796875,295.5489807128906,296.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17995.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395843803882599,1.0,0.0,0.0,0.2480863034725189,0.5002144575119019,5.155735394168914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.414794921875,0.0,20.47976303100586,1895.4371337890625,0.0,178.304931640625,0.2412841618061065,1.0,0.0,3.0,1.0,0.0
17994000,301.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9625661969184875,1.0,0.1600121408700943,301.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9625661969184875,1.0,0.1685004979372024,301.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9625661969184875,1.0,0.1244538873434066,301.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9625661969184875,1.0,0.1685004979372024,301.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9625661969184875,1.0,0.7992937564849854,291.2250671386719,285.05633544921875,293.7069702148437,292.57977294921875,293.7044677734375,301.7035217285156,291.2469787597656,1.0,0.3059986531734466,1.0,1.0,0.0,1.0,-1.7049484252929688,1.7049460411071775,2.35660490943701e-06,1.309722065925598,1.0,0.1500000059604644,0.0,29.490293502807617,145.0,7599.43310546875,-0.0,368.3149108886719,1.0,283.15008544921875,290.21600341796875,295.5489807128906,296.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17995.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395843803882599,1.0,0.0,0.0,0.2480863034725189,0.5002144575119019,5.155735394168914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.414794921875,0.0,20.47976303100586,1895.4371337890625,0.0,178.304931640625,0.2412841618061065,1.0,0.0,3.0,1.0,0.0
17994060,301.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.9816420674324036,1.0,0.1882701367139816,301.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.9816420674324036,1.0,0.1982575207948684,301.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.9816420674324036,1.0,0.146432340145111,301.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.9816420674324036,1.0,0.1982575207948684,301.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.9816420674324036,1.0,0.9404483437538148,291.49383544921875,285.0376281738281,293.7848815917969,292.6151428222656,293.7826843261719,301.58544921875,291.5099792480469,1.0,0.3579380214214325,1.0,1.0,0.0,1.0,-2.0063066482543945,2.006303310394287,3.239787247366621e-06,1.5459015369415283,1.0,0.1500000059604644,0.0,38.82232666015625,165.0,7782.115234375,-0.0,593.4692993164062,1.0,283.1500549316406,290.4184265136719,295.46630859375,296.0574035644531,293.1499938964844,293.1499938964844,283.1499938964844,17999.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066008985042572,1.0,0.0,0.0,0.2481098473072052,0.5000935196876526,5.156331361888533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.8662109375,0.0,20.477991104125977,1895.4371337890625,0.0,126.78851318359376,0.2412944436073303,1.0,0.0,3.0,1.0,0.0
17994120,301.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.9816420674324036,1.0,0.1882701367139816,301.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.9816420674324036,1.0,0.1982575207948684,301.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.9816420674324036,1.0,0.146432340145111,301.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.9816420674324036,1.0,0.1982575207948684,301.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.9816420674324036,1.0,0.9404483437538148,291.49383544921875,285.0376281738281,293.7848815917969,292.6151428222656,293.7826843261719,301.58544921875,291.5099792480469,1.0,0.3579380214214325,1.0,1.0,0.0,1.0,-2.0063066482543945,2.006303310394287,3.239787247366621e-06,1.5459015369415283,1.0,0.1500000059604644,0.0,38.82232666015625,165.0,7782.115234375,-0.0,593.4692993164062,1.0,283.1500549316406,290.4184265136719,295.46630859375,296.0574035644531,293.1499938964844,293.1499938964844,283.1499938964844,17999.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066008985042572,1.0,0.0,0.0,0.2481098473072052,0.5000935196876526,5.156331361888533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.8662109375,0.0,20.477991104125977,1895.4371337890625,0.0,126.78851318359376,0.2412944436073303,1.0,0.0,3.0,1.0,0.0
17994180,301.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174072265625,0.9938368201255798,1.0,0.218499943614006,301.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174072265625,0.9938368201255798,1.0,0.2300909608602523,301.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174072265625,0.9938368201255798,1.0,0.1699443906545639,301.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174072265625,0.9938368201255798,1.0,0.2300909608602523,301.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174072265625,0.9938368201255798,1.0,1.0914524793624878,291.71954345703125,285.018310546875,293.86541748046875,292.65216064453125,293.86346435546875,301.46405029296875,291.7316589355469,1.0,0.4138590693473816,1.0,1.0,0.0,1.0,-2.3287792205810547,2.328774929046631,4.357395027909661e-06,1.7964966297149658,1.0,0.1500000059604644,0.0,50.72920989990234,185.0,7933.1259765625,-0.0,922.2222900390624,1.0,283.1500244140625,290.5990905761719,295.5969543457031,296.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920388877391815,1.0,0.0,0.0,0.2481160461902618,0.5000381469726562,5.1564876812904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.817626953125,0.0,20.47647476196289,1895.4371337890625,0.0,89.12420654296875,0.2412956357002258,1.0,0.0,3.0,1.0,0.0
17994240,301.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174072265625,0.9938368201255798,1.0,0.218499943614006,301.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174072265625,0.9938368201255798,1.0,0.2300909608602523,301.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174072265625,0.9938368201255798,1.0,0.1699443906545639,301.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174072265625,0.9938368201255798,1.0,0.2300909608602523,301.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174072265625,0.9938368201255798,1.0,1.0914524793624878,291.71954345703125,285.018310546875,293.86541748046875,292.65216064453125,293.86346435546875,301.46405029296875,291.7316589355469,1.0,0.4138590693473816,1.0,1.0,0.0,1.0,-2.3287792205810547,2.328774929046631,4.357395027909661e-06,1.7964966297149658,1.0,0.1500000059604644,0.0,50.72920989990234,185.0,7933.1259765625,-0.0,922.2222900390624,1.0,283.1500244140625,290.5990905761719,295.5969543457031,296.1440124511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920388877391815,1.0,0.0,0.0,0.2481160461902618,0.5000381469726562,5.1564876812904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.817626953125,0.0,20.47647476196289,1895.4371337890625,0.0,89.12420654296875,0.2412956357002258,1.0,0.0,3.0,1.0,0.0
17994300,301.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9974606037139891,1.0,0.2341326624155044,301.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9974606037139891,1.0,0.246552973985672,301.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9974606037139891,1.0,0.1821031868457794,301.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9974606037139891,1.0,0.246552973985672,301.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8166198730469,0.9974606037139891,1.0,1.1695411205291748,291.8184814453125,285.0084228515625,293.90655517578125,292.6712341308594,293.9047241210937,301.4027099609375,291.8291015625,1.0,0.4428858458995819,1.0,1.0,0.0,1.0,-2.495234966278076,2.495229959487915,5.002244961360702e-06,1.9253588914871216,1.0,0.1500000059604644,0.0,57.7421875,185.0,8000.90673828125,-0.0,1132.76318359375,1.0,283.1500244140625,290.67919921875,295.6549377441406,296.2261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927195429801941,1.0,0.0,0.0,0.2481168955564499,0.5000240206718445,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.845458984375,0.0,20.475976943969727,1895.4371337890625,0.0,93.17598724365234,0.2412953972816467,1.0,0.0,3.0,1.0,0.0
17994360,301.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9080505371094,0.9990000128746032,1.0,0.2499394714832306,301.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9080505371094,0.9990000128746032,1.0,0.2631983160972595,301.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9080505371094,0.9990000128746032,1.0,0.1943973749876022,301.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9080505371094,0.9990000128746032,1.0,0.2631983160972595,300.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9080505371094,0.9990000128746032,1.0,1.2484993934631348,291.9096374511719,284.9984436035156,293.9482116699219,292.6906433105469,293.94647216796875,301.34130859375,291.91900634765625,1.0,0.4723732471466064,1.0,1.0,0.0,1.0,-2.663635969161988,2.663630247116089,5.7007878240256105e-06,2.0556187629699707,1.0,0.1500000059604644,0.0,65.50116729736328,205.0,8064.28271484375,-0.0,1377.088623046875,1.0,283.1500244140625,290.75360107421875,295.6929016113281,296.2821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942027151584625,1.0,0.0,0.0,0.2481172084808349,0.5000150203704834,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.875244140625,0.0,20.475622177124023,1895.4371337890625,0.0,101.22705078125,0.2412950545549392,1.0,0.0,3.0,1.0,0.0
17994420,301.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0810241699219,0.9990000128746032,1.0,0.2817062437534332,301.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0810241699219,0.9990000128746032,1.0,0.2966502606868744,301.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0810241699219,0.9990000128746032,1.0,0.2191048711538314,300.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0810241699219,0.9990000128746032,1.0,0.2966502606868744,300.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0810241699219,0.9990000128746032,1.0,1.4071811437606812,292.0824279785156,284.9781188964844,294.0328674316406,292.7304077148437,294.0312805175781,301.2198181152344,292.0907592773437,1.0,0.5319640636444092,1.0,1.0,0.0,1.0,-3.0023505687713623,3.0023434162139893,7.244095286296215e-06,2.3175618648529053,1.0,0.1500000059604644,0.0,83.1383285522461,225.0,8219.1884765625,-0.0,1973.04296875,1.0,283.1500244140625,290.8971862792969,295.7398986816406,296.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964260578155517,1.0,0.0,0.0,0.2481172084808349,0.5000055432319641,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.85595703125,0.0,20.475202560424805,1895.4371337890625,0.0,109.69505310058594,0.2412944585084915,1.0,0.0,3.0,1.0,0.0
17994480,301.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0810241699219,0.9990000128746032,1.0,0.2817062437534332,301.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0810241699219,0.9990000128746032,1.0,0.2966502606868744,301.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0810241699219,0.9990000128746032,1.0,0.2191048711538314,300.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0810241699219,0.9990000128746032,1.0,0.2966502606868744,300.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0810241699219,0.9990000128746032,1.0,1.4071811437606812,292.0824279785156,284.9781188964844,294.0328674316406,292.7304077148437,294.0312805175781,301.2198181152344,292.0907592773437,1.0,0.5319640636444092,1.0,1.0,0.0,1.0,-3.0023505687713623,3.0023434162139893,7.244095286296215e-06,2.3175618648529053,1.0,0.1500000059604644,0.0,83.1383285522461,225.0,8219.1884765625,-0.0,1973.04296875,1.0,283.1500244140625,290.8971862792969,295.7398986816406,296.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964260578155517,1.0,0.0,0.0,0.2481172084808349,0.5000055432319641,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.85595703125,0.0,20.475202560424805,1895.4371337890625,0.0,109.69505310058594,0.2412944585084915,1.0,0.0,3.0,1.0,0.0
17994540,301.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24151611328125,0.9990000128746032,1.0,0.3131689131259918,301.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24151611328125,0.9990000128746032,1.0,0.3297819495201111,301.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.24151611328125,0.9990000128746032,1.0,0.2435758262872696,300.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.24151611328125,0.9990000128746032,1.0,0.3297819495201111,300.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24151611328125,0.9990000128746032,1.0,1.5643435716629028,292.2426147460937,284.9574279785156,294.1190490722656,292.771240234375,294.1176147460937,301.1025085449219,292.2493896484375,1.0,0.591561496257782,1.0,1.0,0.0,1.0,-3.3414182662963867,3.341409206390381,8.974227057478856e-06,2.579883813858032,1.0,0.1500000059604644,0.0,102.95368194580078,245.0,8357.9072265625,-0.0,2718.98828125,1.0,283.1499938964844,291.04705810546875,295.7838439941406,296.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989481091499328,1.0,0.0,0.0,0.2481170445680618,0.5000020265579224,5.156512994375362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.19677734375,0.0,20.475017547607425,1895.4371337890625,0.0,114.39069366455078,0.2412941008806228,1.0,0.0,3.0,1.0,0.0
17994600,301.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24151611328125,0.9990000128746032,1.0,0.3131689131259918,301.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24151611328125,0.9990000128746032,1.0,0.3297819495201111,301.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.24151611328125,0.9990000128746032,1.0,0.2435758262872696,300.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.24151611328125,0.9990000128746032,1.0,0.3297819495201111,300.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24151611328125,0.9990000128746032,1.0,1.5643435716629028,292.2426147460937,284.9574279785156,294.1190490722656,292.771240234375,294.1176147460937,301.1025085449219,292.2493896484375,1.0,0.591561496257782,1.0,1.0,0.0,1.0,-3.3414182662963867,3.341409206390381,8.974227057478856e-06,2.579883813858032,1.0,0.1500000059604644,0.0,102.95368194580078,245.0,8357.9072265625,-0.0,2718.98828125,1.0,283.1499938964844,291.04705810546875,295.7838439941406,296.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989481091499328,1.0,0.0,0.0,0.2481170445680618,0.5000020265579224,5.156512994375362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.19677734375,0.0,20.475017547607425,1895.4371337890625,0.0,114.39069366455078,0.2412941008806228,1.0,0.0,3.0,1.0,0.0
17994660,301.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3833312988281,0.9990000128746032,1.0,0.3446268737316131,301.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3833312988281,0.9990000128746032,1.0,0.3629086911678314,301.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3833312988281,0.9990000128746032,1.0,0.2680431306362152,300.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3833312988281,0.9990000128746032,1.0,0.3629086911678314,300.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3833312988281,0.9990000128746032,1.0,1.7214826345443726,292.3842163085937,284.95001220703125,294.2063903808594,292.81298828125,294.205078125,300.990234375,292.3899841308594,1.0,0.6502535343170166,1.0,1.0,0.0,1.0,-3.6748645305633545,3.674853563308716,1.0856155313376805e-05,2.837843656539917,1.0,0.1500000059604644,0.0,124.61183166503906,265.0,8481.4130859375,-0.0,3622.985595703125,1.0,283.1499938964844,291.1829528808594,295.8302307128906,296.4643859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025138080120086,1.0,0.0,0.0,0.2481168955564499,0.5000007152557373,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.97900390625,0.0,20.47493934631348,1895.4371337890625,0.0,120.1929168701172,0.2412939071655273,1.0,0.0,3.0,1.0,0.0
17994720,301.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3833312988281,0.9990000128746032,1.0,0.3446268737316131,301.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3833312988281,0.9990000128746032,1.0,0.3629086911678314,301.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3833312988281,0.9990000128746032,1.0,0.2680431306362152,300.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3833312988281,0.9990000128746032,1.0,0.3629086911678314,300.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3833312988281,0.9990000128746032,1.0,1.7214826345443726,292.3842163085937,284.95001220703125,294.2063903808594,292.81298828125,294.205078125,300.990234375,292.3899841308594,1.0,0.6502535343170166,1.0,1.0,0.0,1.0,-3.6748645305633545,3.674853563308716,1.0856155313376805e-05,2.837843656539917,1.0,0.1500000059604644,0.0,124.61183166503906,265.0,8481.4130859375,-0.0,3622.985595703125,1.0,283.1499938964844,291.1829528808594,295.8302307128906,296.4643859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025138080120086,1.0,0.0,0.0,0.2481168955564499,0.5000007152557373,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.97900390625,0.0,20.47493934631348,1895.4371337890625,0.0,120.1929168701172,0.2412939071655273,1.0,0.0,3.0,1.0,0.0
17994780,300.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.3749876320362091,300.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.3948800563812256,300.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.2916570603847503,300.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.3948800563812256,300.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,1.873140931129456,292.5124816894531,284.95001220703125,294.2945556640625,292.8554992675781,294.2933349609375,300.8841552734375,292.5174560546875,1.0,0.7073743939399719,1.0,1.0,0.0,1.0,-3.9999420642852783,3.999929189682007,1.2863287338404916e-05,3.089366912841797,1.0,0.1500000059604644,0.0,147.652587890625,285.0,8595.3193359375,-0.0,4675.2236328125,1.0,283.1499938964844,291.30584716796875,295.87469482421875,296.519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064410388469696,1.0,0.0,0.0,0.2481168210506439,0.5000002384185791,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.552978515625,0.0,20.47490501403809,1895.4371337890625,0.0,126.53182983398438,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
17994840,300.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.3749876320362091,300.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.3948800563812256,300.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.2916570603847503,300.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.3948800563812256,300.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,1.873140931129456,292.5124816894531,284.95001220703125,294.2945556640625,292.8554992675781,294.2933349609375,300.8841552734375,292.5174560546875,1.0,0.7073743939399719,1.0,1.0,0.0,1.0,-3.9999420642852783,3.999929189682007,1.2863287338404916e-05,3.089366912841797,1.0,0.1500000059604644,0.0,147.652587890625,285.0,8595.3193359375,-0.0,4675.2236328125,1.0,283.1499938964844,291.30584716796875,295.87469482421875,296.519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064410388469696,1.0,0.0,0.0,0.2481168210506439,0.5000002384185791,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.552978515625,0.0,20.47490501403809,1895.4371337890625,0.0,126.53182983398438,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
17994900,300.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5723876953125,0.9990000128746032,1.0,0.3898466527462005,300.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5723876953125,0.9990000128746032,1.0,0.4105272889137268,300.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5723876953125,0.9990000128746032,1.0,0.3032140731811523,300.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5723876953125,0.9990000128746032,1.0,0.4105272889137268,300.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5723876953125,0.9990000128746032,1.0,1.9473646879196167,292.5730895996094,284.95001220703125,294.3388061523437,292.876953125,294.337646484375,300.83367919921875,292.57781982421875,1.0,0.7351843118667603,1.0,1.0,0.0,1.0,-4.158127784729004,4.158113956451416,1.3901638340030331e-05,3.21179747581482,1.0,0.1500000059604644,0.0,159.5946044921875,285.0,8651.0458984375,-0.0,5255.44775390625,1.0,283.1499938964844,291.3633728027344,295.89605712890625,296.5462646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083441257476806,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.744140625,0.0,20.474897384643555,1895.4371337890625,0.0,129.58114624023438,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
