time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994960,300.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6426696777344,0.9990000128746032,1.0,0.4042935371398926,300.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6426696777344,0.9990000128746032,1.0,0.4257405698299408,300.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6426696777344,0.9990000128746032,1.0,0.3144505321979522,300.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6426696777344,0.9990000128746032,1.0,0.4257405698299408,300.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6426696777344,0.9990000128746032,1.0,2.0195298194885254,292.6434326171875,284.95001220703125,294.3831481933594,292.8985595703125,294.38201904296875,300.7853698730469,292.6485290527344,1.0,0.7624426484107971,1.0,1.0,0.0,1.0,-4.313359260559082,4.313344478607178,1.4959791769797448e-05,3.331947326660156,1.0,0.1500000059604644,0.0,171.7340087890625,305.0,8725.625,-0.0,5867.81201171875,1.0,283.1499938964844,291.42071533203125,295.9170227050781,296.5722045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101500272750854,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.975830078125,0.0,20.474891662597656,1895.4371337890625,0.0,132.4622344970703,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17995020,300.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762145996094,0.9990000128746032,1.0,0.4324091970920563,300.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762145996094,0.9990000128746032,1.0,0.4553477168083191,300.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762145996094,0.9990000128746032,1.0,0.3363182544708252,300.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762145996094,0.9990000128746032,1.0,0.4553477168083191,300.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762145996094,0.9990000128746032,1.0,2.159973382949829,292.7768859863281,284.95001220703125,294.4718322753906,292.9420471191406,294.47076416015625,300.69549560546875,292.78143310546875,1.0,0.8151511549949646,1.0,1.0,0.0,1.0,-4.6132917404174805,4.613274574279785,1.7114360161940567e-05,3.564127206802368,1.0,0.1500000059604644,0.0,196.5067443847656,325.0,8846.4853515625,-0.0,7187.14208984375,1.0,283.1499938964844,291.5384826660156,295.958984375,296.6239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135048747062683,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.811279296875,0.0,20.47488594055176,1895.4371337890625,0.0,137.78448486328125,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17995080,300.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762145996094,0.9990000128746032,1.0,0.4324091970920563,300.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762145996094,0.9990000128746032,1.0,0.4553477168083191,300.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762145996094,0.9990000128746032,1.0,0.3363182544708252,300.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762145996094,0.9990000128746032,1.0,0.4553477168083191,300.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7762145996094,0.9990000128746032,1.0,2.159973382949829,292.7768859863281,284.95001220703125,294.4718322753906,292.9420471191406,294.47076416015625,300.69549560546875,292.78143310546875,1.0,0.8151511549949646,1.0,1.0,0.0,1.0,-4.6132917404174805,4.613274574279785,1.7114360161940567e-05,3.564127206802368,1.0,0.1500000059604644,0.0,196.5067443847656,325.0,8846.4853515625,-0.0,7187.14208984375,1.0,283.1499938964844,291.5384826660156,295.958984375,296.6239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135048747062683,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.811279296875,0.0,20.47488594055176,1895.4371337890625,0.0,137.78448486328125,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17995140,300.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9002380371094,0.9990000128746032,1.0,0.4589602649211883,300.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9002380371094,0.9990000128746032,1.0,0.483307272195816,300.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9002380371094,0.9990000128746032,1.0,0.3569690883159637,300.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9002380371094,0.9990000128746032,1.0,0.483307272195816,300.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9002380371094,0.9990000128746032,1.0,2.292601585388184,292.9008483886719,284.95001220703125,294.56024169921875,292.9857788085937,294.5592346191406,300.6141662597656,292.9049072265625,1.0,0.8652912378311157,1.0,1.0,0.0,1.0,-4.898817539215088,4.89879846572876,1.930030521180015e-05,3.7852184772491455,1.0,0.1500000059604644,0.0,221.590576171875,345.0,8956.087890625,-0.0,8611.328125,1.0,283.1499938964844,291.6528625488281,296.00152587890625,296.6758728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166258931159973,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.264892578125,0.0,20.474884033203125,1895.4371337890625,0.0,142.70408630371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995200,300.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9002380371094,0.9990000128746032,1.0,0.4589602649211883,300.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9002380371094,0.9990000128746032,1.0,0.483307272195816,300.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9002380371094,0.9990000128746032,1.0,0.3569690883159637,300.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9002380371094,0.9990000128746032,1.0,0.483307272195816,300.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9002380371094,0.9990000128746032,1.0,2.292601585388184,292.9008483886719,284.95001220703125,294.56024169921875,292.9857788085937,294.5592346191406,300.6141662597656,292.9049072265625,1.0,0.8652912378311157,1.0,1.0,0.0,1.0,-4.898817539215088,4.89879846572876,1.930030521180015e-05,3.7852184772491455,1.0,0.1500000059604644,0.0,221.590576171875,345.0,8956.087890625,-0.0,8611.328125,1.0,283.1499938964844,291.6528625488281,296.00152587890625,296.6758728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166258931159973,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.264892578125,0.0,20.474884033203125,1895.4371337890625,0.0,142.70408630371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995260,300.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01678466796875,0.9990000128746032,1.0,0.4843066334724426,300.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01678466796875,0.9990000128746032,1.0,0.5099982023239136,300.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01678466796875,0.9990000128746032,1.0,0.3766829371452331,300.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01678466796875,0.9990000128746032,1.0,0.5099982023239136,300.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.01678466796875,0.9990000128746032,1.0,2.4192118644714355,293.0173034667969,284.95001220703125,294.64801025390625,293.0295715332031,294.6470642089844,300.5401306152344,293.02099609375,1.0,0.9129490256309508,1.0,1.0,0.0,1.0,-5.170063018798828,5.170041561126709,2.1498623027582653e-05,3.995265007019043,1.0,0.1500000059604644,0.0,246.85552978515625,365.0,9059.580078125,-0.0,10132.4765625,1.0,283.1499938964844,291.7608642578125,296.0444641113281,296.7278137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195865452289581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.261962890625,0.0,20.474884033203125,1895.4371337890625,0.0,147.34608459472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995320,300.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01678466796875,0.9990000128746032,1.0,0.4843066334724426,300.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01678466796875,0.9990000128746032,1.0,0.5099982023239136,300.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01678466796875,0.9990000128746032,1.0,0.3766829371452331,300.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01678466796875,0.9990000128746032,1.0,0.5099982023239136,300.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.01678466796875,0.9990000128746032,1.0,2.4192118644714355,293.0173034667969,284.95001220703125,294.64801025390625,293.0295715332031,294.6470642089844,300.5401306152344,293.02099609375,1.0,0.9129490256309508,1.0,1.0,0.0,1.0,-5.170063018798828,5.170041561126709,2.1498623027582653e-05,3.995265007019043,1.0,0.1500000059604644,0.0,246.85552978515625,365.0,9059.580078125,-0.0,10132.4765625,1.0,283.1499938964844,291.7608642578125,296.0444641113281,296.7278137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195865452289581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.261962890625,0.0,20.474884033203125,1895.4371337890625,0.0,147.34608459472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995380,300.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.9990000128746032,1.0,0.5082578659057617,300.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.9990000128746032,1.0,0.5352199673652649,300.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.9990000128746032,1.0,0.3953116536140442,300.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.9990000128746032,1.0,0.5352199673652649,300.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.9990000128746032,1.0,2.538853168487549,293.1266784667969,284.95001220703125,294.7347717285156,293.0733642578125,294.73388671875,300.4651184082031,293.1300354003906,1.0,0.9580631852149964,1.0,1.0,0.0,1.0,-5.426790714263916,5.426767349243164,2.368873538216576e-05,4.194132328033447,1.0,0.1500000059604644,0.0,272.0224609375,385.0,9157.6318359375,-0.0,11728.974609375,1.0,283.1499938964844,291.8624267578125,296.0874328613281,296.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223875164985657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.7744140625,0.0,20.474884033203125,1895.4371337890625,0.0,151.7183380126953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995440,300.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.9990000128746032,1.0,0.5082578659057617,300.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.9990000128746032,1.0,0.5352199673652649,300.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.9990000128746032,1.0,0.3953116536140442,300.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.9990000128746032,1.0,0.5352199673652649,300.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.9990000128746032,1.0,2.538853168487549,293.1266784667969,284.95001220703125,294.7347717285156,293.0733642578125,294.73388671875,300.4651184082031,293.1300354003906,1.0,0.9580631852149964,1.0,1.0,0.0,1.0,-5.426790714263916,5.426767349243164,2.368873538216576e-05,4.194132328033447,1.0,0.1500000059604644,0.0,272.0224609375,385.0,9157.6318359375,-0.0,11728.974609375,1.0,283.1499938964844,291.8624267578125,296.0874328613281,296.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223875164985657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.7744140625,0.0,20.474884033203125,1895.4371337890625,0.0,151.7183380126953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995500,300.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1788635253906,0.9990000128746032,1.0,0.5198143124580383,300.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1788635253906,0.9990000128746032,1.0,0.5473895072937012,300.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1788635253906,0.9990000128746032,1.0,0.4043000340461731,300.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1788635253906,0.9990000128746032,1.0,0.5473895072937012,300.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1788635253906,0.9990000128746032,1.0,2.596580266952514,293.1793212890625,284.95001220703125,294.7776794433594,293.0951538085937,294.7768249511719,300.4287414550781,293.1824951171875,1.0,0.9796572923660278,1.0,1.0,0.0,1.0,-5.549432754516602,5.549407958984375,2.477272391843144e-05,4.289193630218506,1.0,0.1500000059604644,0.0,284.5187072753906,385.0,9205.2587890625,-0.0,12551.318359375,1.0,283.1499938964844,291.9109802246094,296.1088256835937,296.80487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237243592739105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.66845703125,0.0,20.474884033203125,1895.4371337890625,0.0,153.7992401123047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995560,300.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.22998046875,0.9990000128746032,1.0,0.5307963490486145,300.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.22998046875,0.9990000128746032,1.0,0.558954119682312,300.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22998046875,0.9990000128746032,1.0,0.4128415882587433,300.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.22998046875,0.9990000128746032,1.0,0.558954119682312,299.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.22998046875,0.9990000128746032,1.0,2.651437520980835,293.2304077148437,284.95001220703125,294.8201904296875,293.1169128417969,294.81939697265625,300.3940734863281,293.2333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.666999340057373,5.66697359085083,2.583628156571649e-05,4.380697727203369,1.0,0.1500000059604644,0.0,296.7684936523437,405.0,9251.1435546875,-0.0,13372.986328125,1.0,283.1499938964844,291.95831298828125,296.13018798828125,296.8302307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250228762626648,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.0869140625,0.0,20.474884033203125,1895.4371337890625,0.0,155.8172149658203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995620,300.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30328369140625,0.9990000128746032,1.0,0.5319101214408875,300.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30328369140625,0.9990000128746032,1.0,0.5601269602775574,300.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.30328369140625,0.9990000128746032,1.0,0.4137078821659088,300.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30328369140625,0.9990000128746032,1.0,0.5601269602775574,299.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30328369140625,0.9990000128746032,1.0,2.657001256942749,293.3035583496094,284.95001220703125,294.9039001464844,293.1601257324219,294.9031066894531,300.3436584472656,293.3049011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.67941951751709,2.597385719127488e-05,4.395735263824463,1.0,0.1500000059604644,0.0,298.5880126953125,410.0,9300.4169921875,-0.0,13465.859375,1.0,283.1499938964844,292.0419311523437,296.1724853515625,296.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275015652179718,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.072998046875,0.0,20.474884033203125,1895.4371337890625,0.0,159.66123962402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995680,300.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30328369140625,0.9990000128746032,1.0,0.5319101214408875,300.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30328369140625,0.9990000128746032,1.0,0.5601269602775574,300.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.30328369140625,0.9990000128746032,1.0,0.4137078821659088,300.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30328369140625,0.9990000128746032,1.0,0.5601269602775574,299.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30328369140625,0.9990000128746032,1.0,2.657001256942749,293.3035583496094,284.95001220703125,294.9039001464844,293.1601257324219,294.9031066894531,300.3436584472656,293.3049011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.67941951751709,2.597385719127488e-05,4.395735263824463,1.0,0.1500000059604644,0.0,298.5880126953125,410.0,9300.4169921875,-0.0,13465.859375,1.0,283.1499938964844,292.0419311523437,296.1724853515625,296.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275015652179718,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.072998046875,0.0,20.474884033203125,1895.4371337890625,0.0,159.66123962402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995740,300.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.9990000128746032,1.0,0.531912624835968,300.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.9990000128746032,1.0,0.5601296424865723,300.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.9990000128746032,1.0,0.4137098491191864,300.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.9990000128746032,1.0,0.5601296424865723,299.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.9990000128746032,1.0,2.6570138931274414,293.3640441894531,284.95001220703125,294.98553466796875,293.2028503417969,294.9847106933594,300.3212280273437,293.3653259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443359375,2.597433740447741e-05,4.39581298828125,1.0,0.1500000059604644,0.0,298.59637451171875,410.0,9359.58984375,-0.0,13466.0966796875,1.0,283.1499938964844,292.1048889160156,296.21319580078125,296.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295377790927887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.78955078125,0.0,20.474884033203125,1895.4371337890625,0.0,162.81231689453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995800,300.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.9990000128746032,1.0,0.531912624835968,300.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.9990000128746032,1.0,0.5601296424865723,300.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.9990000128746032,1.0,0.4137098491191864,300.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.9990000128746032,1.0,0.5601296424865723,299.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.9990000128746032,1.0,2.6570138931274414,293.3640441894531,284.95001220703125,294.98553466796875,293.2028503417969,294.9847106933594,300.3212280273437,293.3653259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443359375,2.597433740447741e-05,4.39581298828125,1.0,0.1500000059604644,0.0,298.59637451171875,410.0,9359.58984375,-0.0,13466.0966796875,1.0,283.1499938964844,292.1048889160156,296.21319580078125,296.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295377790927887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.78955078125,0.0,20.474884033203125,1895.4371337890625,0.0,162.81231689453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995860,300.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.9990000128746032,1.0,0.5319122672080994,300.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.9990000128746032,1.0,0.5601292848587036,300.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.9990000128746032,1.0,0.4137095510959625,300.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.9990000128746032,1.0,0.5601292848587036,299.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.9990000128746032,1.0,2.6570119857788086,293.42388916015625,284.95001220703125,295.0647277832031,293.2449645996094,295.0639953613281,300.310791015625,293.4252014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439197415952e-05,4.395829677581787,1.0,0.1500000059604644,0.0,298.5979309082031,410.0,9419.474609375,-0.0,13466.0888671875,1.0,283.1499938964844,292.1634216308594,296.2532958984375,296.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311210572719574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.895751953125,0.0,20.474884033203125,1895.4371337890625,0.0,165.25888061523438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995920,300.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.9990000128746032,1.0,0.5319122672080994,300.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.9990000128746032,1.0,0.5601292848587036,300.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.9990000128746032,1.0,0.4137095510959625,300.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.9990000128746032,1.0,0.5601292848587036,299.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.9990000128746032,1.0,2.6570119857788086,293.42388916015625,284.95001220703125,295.0647277832031,293.2449645996094,295.0639953613281,300.310791015625,293.4252014160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679439544677734,2.597439197415952e-05,4.395829677581787,1.0,0.1500000059604644,0.0,298.5979309082031,410.0,9419.474609375,-0.0,13466.0888671875,1.0,283.1499938964844,292.1634216308594,296.2532958984375,296.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311210572719574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.895751953125,0.0,20.474884033203125,1895.4371337890625,0.0,165.25888061523438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17995980,300.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910888671875,0.9990000128746032,1.0,0.5319120287895203,300.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910888671875,0.9990000128746032,1.0,0.560128927230835,300.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910888671875,0.9990000128746032,1.0,0.4137093424797058,300.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910888671875,0.9990000128746032,1.0,0.560128927230835,299.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910888671875,0.9990000128746032,1.0,2.657010555267334,293.4913635253906,284.95001220703125,295.1411437988281,293.28631591796875,295.140380859375,300.306884765625,293.4927673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462909698486,5.679436683654785,2.5974437448894605e-05,4.395843982696533,1.0,0.1500000059604644,0.0,298.5992126464844,410.0,9483.2216796875,-0.0,13466.0830078125,1.0,283.1499938964844,292.2210388183594,296.29345703125,297.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332495778799057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.744873046875,0.0,20.474884033203125,1895.4371337890625,0.0,167.381103515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996040,300.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910888671875,0.9990000128746032,1.0,0.5319120287895203,300.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910888671875,0.9990000128746032,1.0,0.560128927230835,300.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910888671875,0.9990000128746032,1.0,0.4137093424797058,300.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910888671875,0.9990000128746032,1.0,0.560128927230835,299.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910888671875,0.9990000128746032,1.0,2.657010555267334,293.4913635253906,284.95001220703125,295.1411437988281,293.28631591796875,295.140380859375,300.306884765625,293.4927673339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462909698486,5.679436683654785,2.5974437448894605e-05,4.395843982696533,1.0,0.1500000059604644,0.0,298.5992126464844,410.0,9483.2216796875,-0.0,13466.0830078125,1.0,283.1499938964844,292.2210388183594,296.29345703125,297.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332495778799057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.744873046875,0.0,20.474884033203125,1895.4371337890625,0.0,167.381103515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996100,300.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.52325439453125,0.9990000128746032,1.0,0.5319119095802307,300.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.52325439453125,0.9990000128746032,1.0,0.5601288080215454,300.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.52325439453125,0.9990000128746032,1.0,0.4137092530727386,300.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.52325439453125,0.9990000128746032,1.0,0.5601288080215454,299.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.52325439453125,0.9990000128746032,1.0,2.657010078430176,293.5235290527344,284.95001220703125,295.1781921386719,293.3066711425781,295.1773681640625,300.3065490722656,293.52490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679461479187012,5.679435729980469,2.5974457457778044e-05,4.395849704742432,1.0,0.1500000059604644,0.0,298.5997619628906,410.0,9512.12109375,-0.0,13466.0810546875,1.0,283.1499938964844,292.24957275390625,296.31353759765625,297.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331595361232757,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.581787109375,0.0,20.474884033203125,1895.4371337890625,0.0,168.40518188476562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996160,300.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5548095703125,0.9990000128746032,1.0,0.5319117903709412,300.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5548095703125,0.9990000128746032,1.0,0.5601286888122559,300.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5548095703125,0.9990000128746032,1.0,0.4137091636657715,300.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5548095703125,0.9990000128746032,1.0,0.5601286888122559,299.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5548095703125,0.9990000128746032,1.0,2.6570093631744385,293.5550537109375,284.95001220703125,295.2143859863281,293.3267822265625,295.2135925292969,300.3068542480469,293.5564270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434299468994,2.597447382868268e-05,4.395854949951172,1.0,0.1500000059604644,0.0,298.6002502441406,410.0,9540.28125,-0.0,13466.0791015625,1.0,283.1499938964844,292.2777404785156,296.33355712890625,297.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338280320167541,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.25439453125,0.0,20.474884033203125,1895.4371337890625,0.0,169.43618774414062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996220,300.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6156616210937,0.9990000128746032,1.0,0.5319116115570068,300.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6156616210937,0.9990000128746032,1.0,0.5601285099983215,300.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6156616210937,0.9990000128746032,1.0,0.4137090146541595,300.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6156616210937,0.9990000128746032,1.0,0.5601285099983215,299.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6156616210937,0.9990000128746032,1.0,2.657008647918701,293.61590576171875,284.95001220703125,295.2841491699219,293.3662414550781,295.2833557128906,300.30877685546875,293.6171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458618164063,5.679432392120361,2.5974502932513133e-05,4.395864009857178,1.0,0.1500000059604644,0.0,298.60107421875,410.0,9594.244140625,-0.0,13466.0751953125,1.0,283.1499938964844,292.3323669433594,296.3730163574219,297.1063842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351888954639435,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.88330078125,0.0,20.474884033203125,1895.4371337890625,0.0,171.53411865234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996280,300.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6156616210937,0.9990000128746032,1.0,0.5319116115570068,300.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6156616210937,0.9990000128746032,1.0,0.5601285099983215,300.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6156616210937,0.9990000128746032,1.0,0.4137090146541595,300.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6156616210937,0.9990000128746032,1.0,0.5601285099983215,299.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6156616210937,0.9990000128746032,1.0,2.657008647918701,293.61590576171875,284.95001220703125,295.2841491699219,293.3662414550781,295.2833557128906,300.30877685546875,293.6171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458618164063,5.679432392120361,2.5974502932513133e-05,4.395864009857178,1.0,0.1500000059604644,0.0,298.60107421875,410.0,9594.244140625,-0.0,13466.0751953125,1.0,283.1499938964844,292.3323669433594,296.3730163574219,297.1063842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351888954639435,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.88330078125,0.0,20.474884033203125,1895.4371337890625,0.0,171.53411865234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996340,300.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6732788085937,0.9990000128746032,1.0,0.5319114327430725,300.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6732788085937,0.9990000128746032,1.0,0.560128390789032,300.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6732788085937,0.9990000128746032,1.0,0.4137089252471924,300.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6732788085937,0.9990000128746032,1.0,0.560128390789032,299.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6732788085937,0.9990000128746032,1.0,2.657007932662964,293.67352294921875,284.95001220703125,295.3500061035156,293.404541015625,295.34930419921875,300.311767578125,293.6747436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457187652588,5.679430961608887,2.597452294139657e-05,4.395870685577393,1.0,0.1500000059604644,0.0,298.6016540527344,410.0,9645.0380859375,0.0,13466.072265625,1.0,283.1499938964844,292.3843688964844,296.411376953125,297.1495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365668654441833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.35400390625,0.0,20.474884033203125,1895.4371337890625,0.0,173.6573944091797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996400,300.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6732788085937,0.9990000128746032,1.0,0.5319114327430725,300.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6732788085937,0.9990000128746032,1.0,0.560128390789032,300.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6732788085937,0.9990000128746032,1.0,0.4137089252471924,300.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6732788085937,0.9990000128746032,1.0,0.560128390789032,299.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6732788085937,0.9990000128746032,1.0,2.657007932662964,293.67352294921875,284.95001220703125,295.3500061035156,293.404541015625,295.34930419921875,300.311767578125,293.6747436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457187652588,5.679430961608887,2.597452294139657e-05,4.395870685577393,1.0,0.1500000059604644,0.0,298.6016540527344,410.0,9645.0380859375,0.0,13466.072265625,1.0,283.1499938964844,292.3843688964844,296.411376953125,297.1495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365668654441833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.35400390625,0.0,20.474884033203125,1895.4371337890625,0.0,173.6573944091797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996460,300.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.72869873046875,0.9990000128746032,1.0,0.5319113731384277,300.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.72869873046875,0.9990000128746032,1.0,0.5601283311843872,300.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.72869873046875,0.9990000128746032,1.0,0.4137088656425476,300.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.72869873046875,0.9990000128746032,1.0,0.5601283311843872,299.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.72869873046875,0.9990000128746032,1.0,2.6570074558258057,293.7289123535156,284.95001220703125,295.41363525390625,293.4426574707031,295.4129943847656,300.3154296875,293.7301025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.5974533855333e-05,4.3958740234375,1.0,0.1500000059604644,0.0,298.6019592285156,410.0,9694.451171875,0.0,13466.0712890625,1.0,283.1499938964844,292.4340515136719,296.4490051269531,297.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378073871135711,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.847412109375,0.0,20.474884033203125,1895.4371337890625,0.0,175.56826782226562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996520,300.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.72869873046875,0.9990000128746032,1.0,0.5319113731384277,300.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.72869873046875,0.9990000128746032,1.0,0.5601283311843872,300.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.72869873046875,0.9990000128746032,1.0,0.4137088656425476,300.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.72869873046875,0.9990000128746032,1.0,0.5601283311843872,299.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.72869873046875,0.9990000128746032,1.0,2.6570074558258057,293.7289123535156,284.95001220703125,295.41363525390625,293.4426574707031,295.4129943847656,300.3154296875,293.7301025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.5974533855333e-05,4.3958740234375,1.0,0.1500000059604644,0.0,298.6019592285156,410.0,9694.451171875,0.0,13466.0712890625,1.0,283.1499938964844,292.4340515136719,296.4490051269531,297.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378073871135711,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.847412109375,0.0,20.474884033203125,1895.4371337890625,0.0,175.56826782226562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996580,300.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.783447265625,0.9990000128746032,1.0,0.5319114327430725,300.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.783447265625,0.9990000128746032,1.0,0.5601283311843872,300.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.783447265625,0.9990000128746032,1.0,0.4137088656425476,300.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.783447265625,0.9990000128746032,1.0,0.5601283311843872,299.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.783447265625,0.9990000128746032,1.0,2.6570076942443848,293.78369140625,284.95001220703125,295.47686767578125,293.4816589355469,295.47625732421875,300.3195495605469,293.78485107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.5974530217354182e-05,4.395873069763184,1.0,0.1500000059604644,0.0,298.60186767578125,410.0,9744.009765625,0.0,13466.0712890625,1.0,283.1499938964844,292.4826354980469,296.48699951171875,297.2337341308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388091921806335,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.99853515625,0.0,20.474884033203125,1895.4371337890625,0.0,177.1111602783203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996640,300.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.783447265625,0.9990000128746032,1.0,0.5319114327430725,300.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.783447265625,0.9990000128746032,1.0,0.5601283311843872,300.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.783447265625,0.9990000128746032,1.0,0.4137088656425476,300.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.783447265625,0.9990000128746032,1.0,0.5601283311843872,299.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.783447265625,0.9990000128746032,1.0,2.6570076942443848,293.78369140625,284.95001220703125,295.47686767578125,293.4816589355469,295.47625732421875,300.3195495605469,293.78485107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.5974530217354182e-05,4.395873069763184,1.0,0.1500000059604644,0.0,298.60186767578125,410.0,9744.009765625,0.0,13466.0712890625,1.0,283.1499938964844,292.4826354980469,296.48699951171875,297.2337341308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388091921806335,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.99853515625,0.0,20.474884033203125,1895.4371337890625,0.0,177.1111602783203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996700,300.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8106994628906,0.9990000128746032,1.0,0.5319114327430725,300.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8106994628906,0.9990000128746032,1.0,0.560128390789032,300.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8106994628906,0.9990000128746032,1.0,0.4137089252471924,300.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8106994628906,0.9990000128746032,1.0,0.560128390789032,299.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8106994628906,0.9990000128746032,1.0,2.657007932662964,293.8109130859375,284.95001220703125,295.5083312988281,293.50146484375,295.5077209472656,300.32177734375,293.8121032714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457187652588,5.679430961608887,2.597452294139657e-05,4.395870685577393,1.0,0.1500000059604644,0.0,298.6016540527344,410.0,9768.744140625,0.0,13466.072265625,1.0,283.1499938964844,292.5066833496094,296.50634765625,297.2550354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392428159713745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.047607421875,0.0,20.474884033203125,1895.4371337890625,0.0,177.77891540527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996760,300.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8378295898437,0.9990000128746032,1.0,0.5319115519523621,300.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8378295898437,0.9990000128746032,1.0,0.5601284503936768,300.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8378295898437,0.9990000128746032,1.0,0.4137089550495147,300.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8378295898437,0.9990000128746032,1.0,0.5601284503936768,299.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8378295898437,0.9990000128746032,1.0,2.657008171081543,293.83807373046875,284.95001220703125,295.5397033691406,293.521484375,295.5390930175781,300.3240661621094,293.8392333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679457664489746,5.679431915283203,2.597451202746015e-05,4.395867347717285,1.0,0.1500000059604644,0.0,298.6013488769531,410.0,9793.4189453125,0.0,13466.0732421875,1.0,283.1499938964844,292.5306701660156,296.5259704589844,297.276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396471738815307,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.099853515625,0.0,20.474884033203125,1895.4371337890625,0.0,178.401611328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996820,300.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8918762207031,0.9990000128746032,1.0,0.5319117307662964,300.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8918762207031,0.9990000128746032,1.0,0.5601286888122559,300.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8918762207031,0.9990000128746032,1.0,0.4137091338634491,300.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8918762207031,0.9990000128746032,1.0,0.5601286888122559,299.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8918762207031,0.9990000128746032,1.0,2.6570093631744385,293.8921203613281,284.95001220703125,295.6021423339844,293.5621032714844,295.6015319824219,300.32867431640625,293.8932800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.5974477466661483e-05,4.395855903625488,1.0,0.1500000059604644,0.0,298.600341796875,410.0,9842.5439453125,0.0,13466.078125,1.0,283.1499938964844,292.5783386230469,296.5660705566406,297.320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404046893119812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.230712890625,0.0,20.474884033203125,1895.4371337890625,0.0,179.56822204589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996880,300.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8918762207031,0.9990000128746032,1.0,0.5319117307662964,300.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8918762207031,0.9990000128746032,1.0,0.5601286888122559,300.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8918762207031,0.9990000128746032,1.0,0.4137091338634491,300.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8918762207031,0.9990000128746032,1.0,0.5601286888122559,299.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8918762207031,0.9990000128746032,1.0,2.6570093631744385,293.8921203613281,284.95001220703125,295.6021423339844,293.5621032714844,295.6015319824219,300.32867431640625,293.8932800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460048675537,5.679434299468994,2.5974477466661483e-05,4.395855903625488,1.0,0.1500000059604644,0.0,298.600341796875,410.0,9842.5439453125,0.0,13466.078125,1.0,283.1499938964844,292.5783386230469,296.5660705566406,297.320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404046893119812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.230712890625,0.0,20.474884033203125,1895.4371337890625,0.0,179.56822204589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17996940,300.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9219970703125,0.9990000128746032,1.0,0.5319119691848755,300.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9219970703125,0.9990000128746032,1.0,0.5601288676261902,300.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9219970703125,0.9990000128746032,1.0,0.413709282875061,300.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9219970703125,0.9990000128746032,1.0,0.5601288676261902,299.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9219970703125,0.9990000128746032,1.0,2.657010316848755,293.9222106933594,284.95001220703125,295.6369323730469,293.5851745605469,295.6363220214844,300.3312683105469,293.9233703613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679436206817627,2.5974446543841623e-05,4.395846843719482,1.0,0.1500000059604644,0.0,298.5994873046875,410.0,9869.912109375,0.0,13466.08203125,1.0,283.1499938964844,292.6049194335937,296.5890197753906,297.3456420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408161103725433,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.758544921875,0.0,20.474884033203125,1895.4371337890625,0.0,180.2017822265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
