time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,300.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.945556640625,0.9990000128746032,1.0,0.5319121479988098,300.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.945556640625,0.9990000128746032,1.0,0.5601291060447693,300.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.945556640625,0.9990000128746032,1.0,0.413709431886673,300.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.945556640625,0.9990000128746032,1.0,0.5601291060447693,299.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.945556640625,0.9990000128746032,1.0,2.657011270523072,293.94580078125,284.95001220703125,295.6641845703125,293.6034545898437,295.66357421875,300.33331298828125,293.9469299316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679463863372803,5.67943811416626,2.597441925900057e-05,4.395838260650635,1.0,0.1500000059604644,0.0,298.59869384765625,410.0,9891.3505859375,0.0,13466.0859375,1.0,283.1499938964844,292.6257019042969,296.6072082519531,297.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411359190940857,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.3935546875,0.0,20.474884033203125,1895.4371337890625,0.0,180.6943206787109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997060,300.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9988708496094,0.9990000128746032,1.0,0.531912624835968,300.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9988708496094,0.9990000128746032,1.0,0.5601296424865723,300.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9988708496094,0.9990000128746032,1.0,0.413709819316864,300.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9988708496094,0.9990000128746032,1.0,0.5601296424865723,299.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9988708496094,0.9990000128746032,1.0,2.6570138931274414,293.9991149902344,284.95001220703125,295.72576904296875,293.6455383300781,295.7251892089844,300.3381652832031,294.000244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443359375,2.597433740447741e-05,4.395812511444092,1.0,0.1500000059604644,0.0,298.59637451171875,410.0,9939.82421875,0.0,13466.095703125,1.0,283.1499938964844,292.6727600097656,296.6492004394531,297.4114074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418633043766022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.57177734375,0.0,20.474884033203125,1895.4371337890625,0.0,181.81460571289065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997120,300.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9988708496094,0.9990000128746032,1.0,0.531912624835968,300.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9988708496094,0.9990000128746032,1.0,0.5601296424865723,300.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9988708496094,0.9990000128746032,1.0,0.413709819316864,300.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9988708496094,0.9990000128746032,1.0,0.5601296424865723,299.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9988708496094,0.9990000128746032,1.0,2.6570138931274414,293.9991149902344,284.95001220703125,295.72576904296875,293.6455383300781,295.7251892089844,300.3381652832031,294.000244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443359375,2.597433740447741e-05,4.395812511444092,1.0,0.1500000059604644,0.0,298.59637451171875,410.0,9939.82421875,0.0,13466.095703125,1.0,283.1499938964844,292.6727600097656,296.6492004394531,297.4114074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418633043766022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.57177734375,0.0,20.474884033203125,1895.4371337890625,0.0,181.81460571289065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997180,300.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0518493652344,0.9990000128746032,1.0,0.5319132804870605,300.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0518493652344,0.9990000128746032,1.0,0.5601302981376648,300.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0518493652344,0.9990000128746032,1.0,0.413710355758667,300.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0518493652344,0.9990000128746032,1.0,0.5601302981376648,299.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0518493652344,0.9990000128746032,1.0,2.6570169925689697,294.05206298828125,284.95001220703125,295.7869567871094,293.6882629394531,295.7863464355469,300.3432922363281,294.0531921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450035095215,2.5974233722081408e-05,4.395780086517334,1.0,0.1500000059604644,0.0,298.5934143066406,410.0,9987.955078125,0.0,13466.109375,1.0,283.1499938964844,292.719482421875,296.6919250488281,297.4580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425911962985992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.748779296875,0.0,20.474884033203125,1895.4371337890625,0.0,182.9358062744141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997240,300.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0518493652344,0.9990000128746032,1.0,0.5319132804870605,300.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0518493652344,0.9990000128746032,1.0,0.5601302981376648,300.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0518493652344,0.9990000128746032,1.0,0.413710355758667,300.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0518493652344,0.9990000128746032,1.0,0.5601302981376648,299.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0518493652344,0.9990000128746032,1.0,2.6570169925689697,294.05206298828125,284.95001220703125,295.7869567871094,293.6882629394531,295.7863464355469,300.3432922363281,294.0531921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450035095215,2.5974233722081408e-05,4.395780086517334,1.0,0.1500000059604644,0.0,298.5934143066406,410.0,9987.955078125,0.0,13466.109375,1.0,283.1499938964844,292.719482421875,296.6919250488281,297.4580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425911962985992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.748779296875,0.0,20.474884033203125,1895.4371337890625,0.0,182.9358062744141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997300,300.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0781555175781,0.9990000128746032,1.0,0.5319136381149292,300.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0781555175781,0.9990000128746032,1.0,0.5601307153701782,300.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0781555175781,0.9990000128746032,1.0,0.4137106239795685,300.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0781555175781,0.9990000128746032,1.0,0.5601307153701782,299.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0781555175781,0.9990000128746032,1.0,2.6570188999176025,294.078369140625,284.95001220703125,295.8173522949219,293.7098999023437,295.8167419433594,300.345947265625,294.0794982910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417551442049e-05,4.3957624435424805,1.0,0.1500000059604644,0.0,298.591796875,410.0,10011.8662109375,0.0,13466.1162109375,1.0,283.1499938964844,292.7427062988281,296.71356201171875,297.4815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429543077945709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.83056640625,0.0,20.474884033203125,1895.4371337890625,0.0,183.49514770507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997360,300.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1044006347656,0.9990000128746032,1.0,0.5319140553474426,300.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1044006347656,0.9990000128746032,1.0,0.5601310729980469,300.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1044006347656,0.9990000128746032,1.0,0.4137109220027923,300.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1044006347656,0.9990000128746032,1.0,0.5601310729980469,299.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1044006347656,0.9990000128746032,1.0,2.657020807266236,294.1046142578125,284.95001220703125,295.84765625,293.7316589355469,295.8470764160156,300.3486633300781,294.1057434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679457664489746,2.597411730675958e-05,4.395744323730469,1.0,0.1500000059604644,0.0,298.5901184082031,410.0,10035.708984375,0.0,13466.1240234375,1.0,283.1499938964844,292.7658386230469,296.7353210449219,297.5052795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433149456977844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.90869140625,0.0,20.474884033203125,1895.4371337890625,0.0,184.05081176757807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997420,300.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1565856933594,0.9990000128746032,1.0,0.5319147109985352,300.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1565856933594,0.9990000128746032,1.0,0.560131847858429,300.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1565856933594,0.9990000128746032,1.0,0.4137114584445953,300.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1565856933594,0.9990000128746032,1.0,0.560131847858429,299.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1565856933594,0.9990000128746032,1.0,2.6570241451263428,294.15679931640625,284.95001220703125,295.9079284667969,293.775634765625,295.9073486328125,300.35430908203125,294.1579284667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974008167395368e-05,4.395709991455078,1.0,0.1500000059604644,0.0,298.5870056152344,410.0,10083.1259765625,0.0,13466.1376953125,1.0,283.1499938964844,292.8118896484375,296.7792358398437,297.5530700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3440285921096802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.048095703125,0.0,20.474884033203125,1895.4371337890625,0.0,185.15042114257807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997480,300.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1565856933594,0.9990000128746032,1.0,0.5319147109985352,300.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1565856933594,0.9990000128746032,1.0,0.560131847858429,300.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1565856933594,0.9990000128746032,1.0,0.4137114584445953,300.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1565856933594,0.9990000128746032,1.0,0.560131847858429,299.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1565856933594,0.9990000128746032,1.0,2.6570241451263428,294.15679931640625,284.95001220703125,295.9079284667969,293.775634765625,295.9073486328125,300.35430908203125,294.1579284667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974008167395368e-05,4.395709991455078,1.0,0.1500000059604644,0.0,298.5870056152344,410.0,10083.1259765625,0.0,13466.1376953125,1.0,283.1499938964844,292.8118896484375,296.7792358398437,297.5530700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3440285921096802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.048095703125,0.0,20.474884033203125,1895.4371337890625,0.0,185.15042114257807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997540,300.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2083435058594,0.9990000128746032,1.0,0.5319152474403381,300.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2083435058594,0.9990000128746032,1.0,0.5601323843002319,300.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2083435058594,0.9990000128746032,1.0,0.4137118458747864,300.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2083435058594,0.9990000128746032,1.0,0.5601323843002319,299.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2083435058594,0.9990000128746032,1.0,2.657026767730713,294.20855712890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9671630859375,300.36016845703125,294.2096862792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470539093018,2.597392631287221e-05,4.395684719085693,1.0,0.1500000059604644,0.0,298.584716796875,410.0,10130.1640625,0.0,13466.1484375,1.0,283.1499938964844,292.8575744628906,296.82373046875,297.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447324931621551,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.152587890625,0.0,20.474884033203125,1895.4371337890625,0.0,186.23532104492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997600,300.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2083435058594,0.9990000128746032,1.0,0.5319152474403381,300.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2083435058594,0.9990000128746032,1.0,0.5601323843002319,300.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2083435058594,0.9990000128746032,1.0,0.4137118458747864,300.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2083435058594,0.9990000128746032,1.0,0.5601323843002319,299.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2083435058594,0.9990000128746032,1.0,2.657026767730713,294.20855712890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9671630859375,300.36016845703125,294.2096862792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470539093018,2.597392631287221e-05,4.395684719085693,1.0,0.1500000059604644,0.0,298.584716796875,410.0,10130.1640625,0.0,13466.1484375,1.0,283.1499938964844,292.8575744628906,296.82373046875,297.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447324931621551,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.152587890625,0.0,20.474884033203125,1895.4371337890625,0.0,186.23532104492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997660,300.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597351074219,0.9990000128746032,1.0,0.5319154858589172,300.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597351074219,0.9990000128746032,1.0,0.560132622718811,300.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597351074219,0.9990000128746032,1.0,0.4137120544910431,300.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597351074219,0.9990000128746032,1.0,0.560132622718811,299.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597351074219,0.9990000128746032,1.0,2.6570279598236084,294.25994873046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0264892578125,300.3661804199219,294.26104736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388811409473e-05,4.395672798156738,1.0,0.1500000059604644,0.0,298.5836181640625,410.0,10176.8330078125,0.0,13466.1533203125,1.0,283.1499938964844,292.9029235839844,296.8686828613281,297.6502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454207181930542,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.223388671875,0.0,20.474884033203125,1895.4371337890625,0.0,187.2963256835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997720,300.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597351074219,0.9990000128746032,1.0,0.5319154858589172,300.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597351074219,0.9990000128746032,1.0,0.560132622718811,300.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597351074219,0.9990000128746032,1.0,0.4137120544910431,300.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597351074219,0.9990000128746032,1.0,0.560132622718811,299.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2597351074219,0.9990000128746032,1.0,2.6570279598236084,294.25994873046875,284.95001220703125,296.0270690917969,293.8652038574219,296.0264892578125,300.3661804199219,294.26104736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388811409473e-05,4.395672798156738,1.0,0.1500000059604644,0.0,298.5836181640625,410.0,10176.8330078125,0.0,13466.1533203125,1.0,283.1499938964844,292.9029235839844,296.8686828613281,297.6502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454207181930542,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.223388671875,0.0,20.474884033203125,1895.4371337890625,0.0,187.2963256835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997780,300.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3106384277344,0.9990000128746032,1.0,0.5319154262542725,300.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3106384277344,0.9990000128746032,1.0,0.5601325631141663,300.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3106384277344,0.9990000128746032,1.0,0.4137120246887207,300.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3106384277344,0.9990000128746032,1.0,0.5601325631141663,299.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3106384277344,0.9990000128746032,1.0,2.6570277214050293,294.31085205078125,284.95001220703125,296.0859069824219,293.91070556640625,296.08526611328125,300.3724060058594,294.3119506835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.67947244644165,2.5973893571062945e-05,4.395674705505371,1.0,0.1500000059604644,0.0,298.58380126953125,410.0,10223.0634765625,0.0,13466.15234375,1.0,283.1499938964844,292.9478759765625,296.9141540527344,297.6995849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460994958877563,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.23388671875,0.0,20.474884033203125,1895.4371337890625,0.0,188.3430633544922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997840,300.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3106384277344,0.9990000128746032,1.0,0.5319154262542725,300.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3106384277344,0.9990000128746032,1.0,0.5601325631141663,300.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3106384277344,0.9990000128746032,1.0,0.4137120246887207,300.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3106384277344,0.9990000128746032,1.0,0.5601325631141663,299.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3106384277344,0.9990000128746032,1.0,2.6570277214050293,294.31085205078125,284.95001220703125,296.0859069824219,293.91070556640625,296.08526611328125,300.3724060058594,294.3119506835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498672485352,5.67947244644165,2.5973893571062945e-05,4.395674705505371,1.0,0.1500000059604644,0.0,298.58380126953125,410.0,10223.0634765625,0.0,13466.15234375,1.0,283.1499938964844,292.9478759765625,296.9141540527344,297.6995849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460994958877563,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.23388671875,0.0,20.474884033203125,1895.4371337890625,0.0,188.3430633544922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997900,300.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.33599853515625,0.9990000128746032,1.0,0.5319153666496277,300.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.33599853515625,0.9990000128746032,1.0,0.5601325035095215,300.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.33599853515625,0.9990000128746032,1.0,0.4137119650840759,300.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.33599853515625,0.9990000128746032,1.0,0.5601325035095215,299.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.33599853515625,0.9990000128746032,1.0,2.65702748298645,294.3362121582031,284.95001220703125,296.1151428222656,293.9336242675781,296.11456298828125,300.37554931640625,294.3373107910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.679471969604492,2.5973902666009963e-05,4.395677089691162,1.0,0.1500000059604644,0.0,298.5840148925781,410.0,10246.095703125,0.0,13466.1513671875,1.0,283.1499938964844,292.9702453613281,296.93701171875,297.724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464296460151672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.23583984375,0.0,20.474884033203125,1895.4371337890625,0.0,188.85232543945312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17997960,300.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3612060546875,0.9990000128746032,1.0,0.5319153666496277,300.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3612060546875,0.9990000128746032,1.0,0.5601325035095215,300.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3612060546875,0.9990000128746032,1.0,0.4137119352817535,300.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3612060546875,0.9990000128746032,1.0,0.5601325035095215,299.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3612060546875,0.9990000128746032,1.0,2.657027244567871,294.36138916015625,284.95001220703125,296.1442565917969,293.9566345214844,296.1436462402344,300.37872314453125,294.36248779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471492767334,2.5973908122978173e-05,4.395679473876953,1.0,0.1500000059604644,0.0,298.5841979980469,410.0,10268.958984375,0.0,13466.150390625,1.0,283.1499938964844,292.99249267578125,296.9599914550781,297.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467583060264587,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.21240234375,0.0,20.474884033203125,1895.4371337890625,0.0,189.359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998020,300.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.41131591796875,0.9990000128746032,1.0,0.5319154262542725,300.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.41131591796875,0.9990000128746032,1.0,0.5601325631141663,300.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.41131591796875,0.9990000128746032,1.0,0.4137119948863983,300.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.41131591796875,0.9990000128746032,1.0,0.5601325631141663,299.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.41131591796875,0.9990000128746032,1.0,2.6570277214050293,294.4114990234375,284.95001220703125,296.2020874023437,294.0029602050781,296.2015075683594,300.3851318359375,294.41259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.67947244644165,2.5973899028031155e-05,4.395676612854004,1.0,0.1500000059604644,0.0,298.5839538574219,410.0,10314.453125,0.0,13466.1513671875,1.0,283.1499938964844,293.0367431640625,297.0062255859375,297.79931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474048972129822,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.126953125,0.0,20.474884033203125,1895.4371337890625,0.0,190.3571319580078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998080,300.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.41131591796875,0.9990000128746032,1.0,0.5319154262542725,300.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.41131591796875,0.9990000128746032,1.0,0.5601325631141663,300.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.41131591796875,0.9990000128746032,1.0,0.4137119948863983,300.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.41131591796875,0.9990000128746032,1.0,0.5601325631141663,299.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.41131591796875,0.9990000128746032,1.0,2.6570277214050293,294.4114990234375,284.95001220703125,296.2020874023437,294.0029602050781,296.2015075683594,300.3851318359375,294.41259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.67947244644165,2.5973899028031155e-05,4.395676612854004,1.0,0.1500000059604644,0.0,298.5839538574219,410.0,10314.453125,0.0,13466.1513671875,1.0,283.1499938964844,293.0367431640625,297.0062255859375,297.79931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474048972129822,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.126953125,0.0,20.474884033203125,1895.4371337890625,0.0,190.3571319580078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998140,300.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4430847167969,0.9990000128746032,1.0,0.5319157838821411,300.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4430847167969,0.9990000128746032,1.0,0.5601329207420349,300.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4430847167969,0.9990000128746032,1.0,0.4137122631072998,300.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4430847167969,0.9990000128746032,1.0,0.5601329207420349,299.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4430847167969,0.9990000128746032,1.0,2.657029390335083,294.4432983398437,284.95001220703125,296.23883056640625,294.0328063964844,296.2382202148437,300.3893127441406,294.4443664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502010345459,5.679475784301758,2.597384263935965e-05,4.39565896987915,1.0,0.1500000059604644,0.0,298.58233642578125,410.0,10343.302734375,0.0,13466.1591796875,1.0,283.1499938964844,293.0648193359375,297.0360412597656,297.83154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478143215179443,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.38427734375,0.0,20.474884033203125,1895.4371337890625,0.0,190.9891815185547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998200,300.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4608764648437,0.9990000128746032,1.0,0.5319158434867859,300.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4608764648437,0.9990000128746032,1.0,0.5601330399513245,300.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4608764648437,0.9990000128746032,1.0,0.4137123227119446,300.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4608764648437,0.9990000128746032,1.0,0.5601330399513245,299.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4608764648437,0.9990000128746032,1.0,2.657029867172241,294.4610900878906,284.95001220703125,296.2593994140625,294.04962158203125,296.2587585449219,300.39166259765625,294.462158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502964019775,5.679476737976074,2.5973828087444417e-05,4.395654678344727,1.0,0.1500000059604644,0.0,298.5819396972656,410.0,10359.4638671875,0.0,13466.1611328125,1.0,283.1499938964844,293.0805358886719,297.0528869628906,297.8497619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348044216632843,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.94775390625,0.0,20.474884033203125,1895.4371337890625,0.0,191.3441162109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998260,300.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5101013183594,0.9990000128746032,1.0,0.5319153666496277,300.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5101013183594,0.9990000128746032,1.0,0.5601325035095215,300.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5101013183594,0.9990000128746032,1.0,0.4137119352817535,300.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5101013183594,0.9990000128746032,1.0,0.5601325035095215,299.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5101013183594,0.9990000128746032,1.0,2.657027244567871,294.5102844238281,284.95001220703125,296.3161926269531,294.0965881347656,296.3155517578125,300.3982849121094,294.5113525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471492767334,2.5973909941967577e-05,4.395679473876953,1.0,0.1500000059604644,0.0,298.584228515625,410.0,10404.1220703125,0.0,13466.150390625,1.0,283.1499938964844,293.1239624023437,297.09979248046875,297.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486695885658264,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.70947265625,0.0,20.474884033203125,1895.4371337890625,0.0,192.3099060058593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998320,300.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5101013183594,0.9990000128746032,1.0,0.5319153666496277,300.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5101013183594,0.9990000128746032,1.0,0.5601325035095215,300.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5101013183594,0.9990000128746032,1.0,0.4137119352817535,300.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5101013183594,0.9990000128746032,1.0,0.5601325035095215,299.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5101013183594,0.9990000128746032,1.0,2.657027244567871,294.5102844238281,284.95001220703125,296.3161926269531,294.0965881347656,296.3155517578125,300.3982849121094,294.5113525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471492767334,2.5973909941967577e-05,4.395679473876953,1.0,0.1500000059604644,0.0,298.584228515625,410.0,10404.1220703125,0.0,13466.150390625,1.0,283.1499938964844,293.1239624023437,297.09979248046875,297.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486695885658264,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.70947265625,0.0,20.474884033203125,1895.4371337890625,0.0,192.3099060058593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998380,300.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.558837890625,0.9990000128746032,1.0,0.5319140553474426,300.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.558837890625,0.9990000128746032,1.0,0.5601311326026917,300.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.558837890625,0.9990000128746032,1.0,0.4137109518051147,300.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.558837890625,0.9990000128746032,1.0,0.5601311326026917,299.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.558837890625,0.9990000128746032,1.0,2.6570210456848145,294.5590209960937,284.95001220703125,296.3724365234375,294.1438293457031,296.371826171875,300.4049377441406,294.5600891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794843673706055,5.679458141326904,2.5974110030801967e-05,4.395741939544678,1.0,0.1500000059604644,0.0,298.58990478515625,410.0,10448.3427734375,0.0,13466.125,1.0,283.1499938964844,293.1670227050781,297.1469421386719,297.95135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492825925350189,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.38916015625,0.0,20.474884033203125,1895.4371337890625,0.0,193.2570037841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998440,300.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.558837890625,0.9990000128746032,1.0,0.5319140553474426,300.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.558837890625,0.9990000128746032,1.0,0.5601311326026917,300.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.558837890625,0.9990000128746032,1.0,0.4137109518051147,300.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.558837890625,0.9990000128746032,1.0,0.5601311326026917,299.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.558837890625,0.9990000128746032,1.0,2.6570210456848145,294.5590209960937,284.95001220703125,296.3724365234375,294.1438293457031,296.371826171875,300.4049377441406,294.5600891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794843673706055,5.679458141326904,2.5974110030801967e-05,4.395741939544678,1.0,0.1500000059604644,0.0,298.58990478515625,410.0,10448.3427734375,0.0,13466.125,1.0,283.1499938964844,293.1670227050781,297.1469421386719,297.95135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492825925350189,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.38916015625,0.0,20.474884033203125,1895.4371337890625,0.0,193.2570037841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998500,300.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5830383300781,0.9990000128746032,1.0,0.531913697719574,300.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5830383300781,0.9990000128746032,1.0,0.560130774974823,300.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5830383300781,0.9990000128746032,1.0,0.4137106835842132,300.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5830383300781,0.9990000128746032,1.0,0.560130774974823,299.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5830383300781,0.9990000128746032,1.0,2.6570191383361816,294.583251953125,284.95001220703125,296.4003601074219,294.1675109863281,296.3998107910156,300.40826416015625,294.58428955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454803466797,2.597416641947348e-05,4.395759582519531,1.0,0.1500000059604644,0.0,298.59149169921875,410.0,10470.31640625,0.0,13466.1181640625,1.0,283.1499938964844,293.1884155273437,297.17059326171875,297.9768981933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495842814445495,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.20263671875,0.0,20.474884033203125,1895.4371337890625,0.0,193.7233123779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998560,300.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6071472167969,0.9990000128746032,1.0,0.5319134593009949,300.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6071472167969,0.9990000128746032,1.0,0.5601304769515991,300.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6071472167969,0.9990000128746032,1.0,0.4137104451656341,300.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6071472167969,0.9990000128746032,1.0,0.5601304769515991,299.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6071472167969,0.9990000128746032,1.0,2.657017707824707,294.6073303222656,284.95001220703125,296.4281311035156,294.1912536621094,296.4275817871094,300.41162109375,294.6083679199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.6794514656066895,2.5974211894208565e-05,4.395773887634277,1.0,0.1500000059604644,0.0,298.59283447265625,410.0,10492.142578125,0.0,13466.1123046875,1.0,283.1499938964844,293.2096862792969,297.1943054199219,298.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498833477497101,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.98779296875,0.0,20.474884033203125,1895.4371337890625,0.0,194.1856231689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998620,300.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549072265625,0.9990000128746032,1.0,0.5319128632545471,300.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549072265625,0.9990000128746032,1.0,0.5601298213005066,300.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549072265625,0.9990000128746032,1.0,0.4137099981307983,300.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549072265625,0.9990000128746032,1.0,0.5601298213005066,299.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549072265625,0.9990000128746032,1.0,2.657014846801758,294.65509033203125,284.95001220703125,296.4832763671875,294.2388610839844,296.4826965332031,300.4183654785156,294.6561279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.597430648165755e-05,4.395802974700928,1.0,0.1500000059604644,0.0,298.5954895019531,410.0,10535.458984375,0.0,13466.099609375,1.0,283.1499938964844,293.2518615722656,297.2418518066406,298.05377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504750430583954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.45849609375,0.0,20.474884033203125,1895.4371337890625,0.0,195.1006317138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998680,300.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549072265625,0.9990000128746032,1.0,0.5319128632545471,300.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549072265625,0.9990000128746032,1.0,0.5601298213005066,300.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549072265625,0.9990000128746032,1.0,0.4137099981307983,300.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549072265625,0.9990000128746032,1.0,0.5601298213005066,299.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6549072265625,0.9990000128746032,1.0,2.657014846801758,294.65509033203125,284.95001220703125,296.4832763671875,294.2388610839844,296.4826965332031,300.4183654785156,294.6561279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.597430648165755e-05,4.395802974700928,1.0,0.1500000059604644,0.0,298.5954895019531,410.0,10535.458984375,0.0,13466.099609375,1.0,283.1499938964844,293.2518615722656,297.2418518066406,298.05377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504750430583954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.45849609375,0.0,20.474884033203125,1895.4371337890625,0.0,195.1006317138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998740,300.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7021789550781,0.9990000128746032,1.0,0.5319120287895203,300.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7021789550781,0.9990000128746032,1.0,0.5601289868354797,300.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7021789550781,0.9990000128746032,1.0,0.4137093722820282,300.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7021789550781,0.9990000128746032,1.0,0.5601289868354797,299.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7021789550781,0.9990000128746032,1.0,2.657010793685913,294.702392578125,284.95001220703125,296.537841796875,294.2865905761719,296.53729248046875,300.42510986328125,294.7033996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437160491943,2.597443017293699e-05,4.395841121673584,1.0,0.1500000059604644,0.0,298.5989990234375,410.0,10578.3486328125,0.0,13466.083984375,1.0,283.1499938964844,293.29364013671875,297.28955078125,298.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510572612285614,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.818359375,0.0,20.474884033203125,1895.4371337890625,0.0,196.0014038085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998800,300.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7021789550781,0.9990000128746032,1.0,0.5319120287895203,300.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7021789550781,0.9990000128746032,1.0,0.5601289868354797,300.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7021789550781,0.9990000128746032,1.0,0.4137093722820282,300.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7021789550781,0.9990000128746032,1.0,0.5601289868354797,299.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7021789550781,0.9990000128746032,1.0,2.657010793685913,294.702392578125,284.95001220703125,296.537841796875,294.2865905761719,296.53729248046875,300.42510986328125,294.7033996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437160491943,2.597443017293699e-05,4.395841121673584,1.0,0.1500000059604644,0.0,298.5989990234375,410.0,10578.3486328125,0.0,13466.083984375,1.0,283.1499938964844,293.29364013671875,297.28955078125,298.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510572612285614,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.818359375,0.0,20.474884033203125,1895.4371337890625,0.0,196.0014038085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998860,300.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7489624023437,0.9990000128746032,1.0,0.5319110155105591,300.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7489624023437,0.9990000128746032,1.0,0.5601279139518738,300.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7489624023437,0.9990000128746032,1.0,0.4137085676193237,300.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7489624023437,0.9990000128746032,1.0,0.5601279139518738,299.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7489624023437,0.9990000128746032,1.0,2.657005786895752,294.7491455078125,284.95001220703125,296.59185791015625,294.3344116210937,296.5912475585937,300.4318542480469,294.7501525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426670074463,2.5974592062993903e-05,4.395892143249512,1.0,0.1500000059604644,0.0,298.6036071777344,410.0,10620.7568359375,0.0,13466.0634765625,1.0,283.1499938964844,293.3349609375,297.3373107910156,298.1565856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516294956207275,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.0478515625,0.0,20.474884033203125,1895.4371337890625,0.0,196.88723754882807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998920,300.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7489624023437,0.9990000128746032,1.0,0.5319110155105591,300.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7489624023437,0.9990000128746032,1.0,0.5601279139518738,300.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7489624023437,0.9990000128746032,1.0,0.4137085676193237,300.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7489624023437,0.9990000128746032,1.0,0.5601279139518738,299.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7489624023437,0.9990000128746032,1.0,2.657005786895752,294.7491455078125,284.95001220703125,296.59185791015625,294.3344116210937,296.5912475585937,300.4318542480469,294.7501525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426670074463,2.5974592062993903e-05,4.395892143249512,1.0,0.1500000059604644,0.0,298.6036071777344,410.0,10620.7568359375,0.0,13466.0634765625,1.0,283.1499938964844,293.3349609375,297.3373107910156,298.1565856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516294956207275,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.0478515625,0.0,20.474884033203125,1895.4371337890625,0.0,196.88723754882807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17998980,300.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.79522705078125,0.9990000128746032,1.0,0.5319098830223083,300.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.79522705078125,0.9990000128746032,1.0,0.5601266622543335,300.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.79522705078125,0.9990000128746032,1.0,0.4137076735496521,300.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.79522705078125,0.9990000128746032,1.0,0.5601266622543335,299.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.79522705078125,0.9990000128746032,1.0,2.6569998264312744,294.7954406738281,284.95001220703125,296.645263671875,294.3822631835937,296.6446838378906,300.4385681152344,294.79644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440498352051,5.67941427230835,2.5974775780923665e-05,4.395949363708496,1.0,0.1500000059604644,0.0,298.6088562011719,410.0,10662.72265625,0.0,13466.0400390625,1.0,283.1499938964844,293.3758544921875,297.3851013183594,298.20806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521925210952759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.15576171875,0.0,20.474884033203125,1895.4371337890625,0.0,197.7592315673828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
