time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999040,300.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.79522705078125,0.9990000128746032,1.0,0.5319098830223083,300.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.79522705078125,0.9990000128746032,1.0,0.5601266622543335,300.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.79522705078125,0.9990000128746032,1.0,0.4137076735496521,300.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.79522705078125,0.9990000128746032,1.0,0.5601266622543335,299.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.79522705078125,0.9990000128746032,1.0,2.6569998264312744,294.7954406738281,284.95001220703125,296.645263671875,294.3822631835937,296.6446838378906,300.4385681152344,294.79644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679440498352051,5.67941427230835,2.5974775780923665e-05,4.395949363708496,1.0,0.1500000059604644,0.0,298.6088562011719,410.0,10662.72265625,0.0,13466.0400390625,1.0,283.1499938964844,293.3758544921875,297.3851013183594,298.20806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521925210952759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.15576171875,0.0,20.474884033203125,1895.4371337890625,0.0,197.7592315673828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999100,300.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8182067871094,0.9990000128746032,1.0,0.5319092869758606,300.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8182067871094,0.9990000128746032,1.0,0.5601260662078857,300.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8182067871094,0.9990000128746032,1.0,0.4137071967124939,300.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8182067871094,0.9990000128746032,1.0,0.5601260662078857,299.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8182067871094,0.9990000128746032,1.0,2.656996965408325,294.8183898925781,284.95001220703125,296.6717224121094,294.4061889648437,296.6711730957031,300.4419250488281,294.81939697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679434299468994,5.679408073425293,2.5974868549383245e-05,4.395977973937988,1.0,0.1500000059604644,0.0,298.6114807128906,410.0,10683.5400390625,0.0,13466.0283203125,1.0,283.1499938964844,293.3961486816406,297.40899658203125,298.2337951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524708151817322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.66357421875,0.0,20.474884033203125,1895.4371337890625,0.0,198.1903839111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999160,300.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.841064453125,0.9990000128746032,1.0,0.5319086909294128,300.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.841064453125,0.9990000128746032,1.0,0.560125470161438,300.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.841064453125,0.9990000128746032,1.0,0.4137067496776581,300.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.841064453125,0.9990000128746032,1.0,0.560125470161438,299.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.841064453125,0.9990000128746032,1.0,2.656994104385376,294.8412475585937,284.95001220703125,296.69805908203125,294.4300842285156,296.697509765625,300.4452514648437,294.8422241210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794281005859375,5.6794023513793945,2.5974961317842823e-05,4.3960065841674805,1.0,0.1500000059604644,0.0,298.61407470703125,410.0,10704.2294921875,0.0,13466.0166015625,1.0,283.1499938964844,293.4163513183594,297.4328918457031,298.2594909667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527477979660034,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.14306640625,0.0,20.474884033203125,1895.4371337890625,0.0,198.61962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999220,300.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.9990000128746032,1.0,0.5319077372550964,300.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.9990000128746032,1.0,0.5601244568824768,300.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.9990000128746032,1.0,0.4137060046195984,300.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.9990000128746032,1.0,0.5601244568824768,299.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.9990000128746032,1.0,2.656989097595215,294.8863830566406,284.95001220703125,296.750244140625,294.4778747558594,296.7496032714844,300.4519348144531,294.8873596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679418087005615,5.679392337799072,2.5975114112952724e-05,4.396054267883301,1.0,0.1500000059604644,0.0,298.618408203125,410.0,10745.126953125,0.0,13465.9970703125,1.0,283.1499938964844,293.4562683105469,297.4805908203125,298.3108215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532899022102356,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.9189453125,0.0,20.474884033203125,1895.4371337890625,0.0,199.4601287841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999280,300.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.9990000128746032,1.0,0.5319077372550964,300.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.9990000128746032,1.0,0.5601244568824768,300.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.9990000128746032,1.0,0.4137060046195984,300.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.9990000128746032,1.0,0.5601244568824768,299.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.9990000128746032,1.0,2.656989097595215,294.8863830566406,284.95001220703125,296.750244140625,294.4778747558594,296.7496032714844,300.4519348144531,294.8873596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679418087005615,5.679392337799072,2.5975114112952724e-05,4.396054267883301,1.0,0.1500000059604644,0.0,298.618408203125,410.0,10745.126953125,0.0,13465.9970703125,1.0,283.1499938964844,293.4562683105469,297.4805908203125,298.3108215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532899022102356,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.9189453125,0.0,20.474884033203125,1895.4371337890625,0.0,199.4601287841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999340,300.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.91845703125,0.9990000128746032,1.0,0.5319071412086487,300.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.91845703125,0.9990000128746032,1.0,0.5601238012313843,300.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.91845703125,0.9990000128746032,1.0,0.4137055277824402,300.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.91845703125,0.9990000128746032,1.0,0.5601238012313843,299.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.91845703125,0.9990000128746032,1.0,2.6569862365722656,294.91864013671875,284.95001220703125,296.7874450683594,294.51220703125,296.7868347167969,300.4566955566406,294.91961669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679411888122559,5.679386138916016,2.597520870040171e-05,4.396083354949951,1.0,0.1500000059604644,0.0,298.62109375,410.0,10774.3896484375,0.0,13465.9853515625,1.0,283.1499938964844,293.4847412109375,297.514892578125,298.34771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35367551445961,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.2353515625,0.0,20.474884033203125,1895.4371337890625,0.0,200.0583038330078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999400,300.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9309387207031,0.9990000128746032,1.0,0.5319069027900696,300.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9309387207031,0.9990000128746032,1.0,0.56012362241745,300.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9309387207031,0.9990000128746032,1.0,0.4137053787708282,300.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9309387207031,0.9990000128746032,1.0,0.56012362241745,299.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9309387207031,0.9990000128746032,1.0,2.656985282897949,294.9311218261719,284.95001220703125,296.80181884765625,294.5255432128906,296.8012084960937,300.45855712890625,294.9320678710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409980773926,5.679383754730225,2.597523962322157e-05,4.396093368530273,1.0,0.1500000059604644,0.0,298.6219787597656,410.0,10785.68359375,0.0,13465.9814453125,1.0,283.1499938964844,293.4957580566406,297.5281982421875,298.3620300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538253605365753,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.5654296875,0.0,20.474884033203125,1895.4371337890625,0.0,200.2907867431641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999460,300.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.97509765625,0.9990000128746032,1.0,0.5319063663482666,300.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.97509765625,0.9990000128746032,1.0,0.5601230263710022,300.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.97509765625,0.9990000128746032,1.0,0.4137049615383148,300.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.97509765625,0.9990000128746032,1.0,0.5601230263710022,300.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.97509765625,0.9990000128746032,1.0,2.656982421875,294.97528076171875,284.95001220703125,296.8527526855469,294.57305908203125,296.8521423339844,300.46514892578125,294.9762268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679404258728027,5.679378032684326,2.597532693471294e-05,4.396120548248291,1.0,0.1500000059604644,0.0,298.6244506835937,410.0,10825.6875,0.0,13465.9697265625,1.0,283.1499938964844,293.5348205566406,297.57568359375,298.4130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543537855148315,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.044921875,0.0,20.474884033203125,1895.4371337890625,0.0,201.1110076904297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999520,300.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.97509765625,0.9990000128746032,1.0,0.5319063663482666,300.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.97509765625,0.9990000128746032,1.0,0.5601230263710022,300.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.97509765625,0.9990000128746032,1.0,0.4137049615383148,300.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.97509765625,0.9990000128746032,1.0,0.5601230263710022,300.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.97509765625,0.9990000128746032,1.0,2.656982421875,294.97528076171875,284.95001220703125,296.8527526855469,294.57305908203125,296.8521423339844,300.46514892578125,294.9762268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679404258728027,5.679378032684326,2.597532693471294e-05,4.396120548248291,1.0,0.1500000059604644,0.0,298.6244506835937,410.0,10825.6875,0.0,13465.9697265625,1.0,283.1499938964844,293.5348205566406,297.57568359375,298.4130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543537855148315,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.044921875,0.0,20.474884033203125,1895.4371337890625,0.0,201.1110076904297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999580,300.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.018798828125,0.9990000128746032,1.0,0.531906008720398,300.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.018798828125,0.9990000128746032,1.0,0.5601226091384888,300.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.018798828125,0.9990000128746032,1.0,0.4137046635150909,300.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.018798828125,0.9990000128746032,1.0,0.5601226091384888,300.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.018798828125,0.9990000128746032,1.0,2.656980514526367,295.0189819335937,284.95001220703125,296.9030456542969,294.620361328125,296.90252685546875,300.4717102050781,295.0199279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.6793742179870605,2.597538514237385e-05,4.396138668060303,1.0,0.1500000059604644,0.0,298.6261291503906,410.0,10865.228515625,0.0,13465.962890625,1.0,283.1499938964844,293.5734558105469,297.6230163574219,298.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548822999000549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.38623046875,0.0,20.474884033203125,1895.4371337890625,0.0,201.93185424804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999640,300.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.018798828125,0.9990000128746032,1.0,0.531906008720398,300.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.018798828125,0.9990000128746032,1.0,0.5601226091384888,300.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.018798828125,0.9990000128746032,1.0,0.4137046635150909,300.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.018798828125,0.9990000128746032,1.0,0.5601226091384888,300.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.018798828125,0.9990000128746032,1.0,2.656980514526367,295.0189819335937,284.95001220703125,296.9030456542969,294.620361328125,296.90252685546875,300.4717102050781,295.0199279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.6793742179870605,2.597538514237385e-05,4.396138668060303,1.0,0.1500000059604644,0.0,298.6261291503906,410.0,10865.228515625,0.0,13465.962890625,1.0,283.1499938964844,293.5734558105469,297.6230163574219,298.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548822999000549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.38623046875,0.0,20.474884033203125,1895.4371337890625,0.0,201.93185424804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999700,300.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0403747558594,0.9990000128746032,1.0,0.5319058895111084,300.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0403747558594,0.9990000128746032,1.0,0.5601224899291992,300.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0403747558594,0.9990000128746032,1.0,0.4137045741081238,300.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0403747558594,0.9990000128746032,1.0,0.5601224899291992,300.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0403747558594,0.9990000128746032,1.0,2.656980037689209,295.0405578613281,284.95001220703125,296.927978515625,294.6439514160156,296.9273986816406,300.4749755859375,295.04150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.5975401513278484e-05,4.396143913269043,1.0,0.1500000059604644,0.0,298.6266174316406,410.0,10884.7353515625,0.0,13465.9599609375,1.0,283.1499938964844,293.5925598144531,297.64654541015625,298.4892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551416397094726,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.46240234375,0.0,20.474884033203125,1895.4371337890625,0.0,202.3348388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999760,300.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0618591308594,0.9990000128746032,1.0,0.5319058299064636,300.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0618591308594,0.9990000128746032,1.0,0.5601224303245544,300.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0618591308594,0.9990000128746032,1.0,0.413704514503479,300.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0618591308594,0.9990000128746032,1.0,0.5601224303245544,300.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0618591308594,0.9990000128746032,1.0,2.656979560852051,295.0620422363281,284.95001220703125,296.95269775390625,294.6674499511719,296.9521789550781,300.4782409667969,295.0629577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398059844971,5.679372310638428,2.597541606519372e-05,4.396148204803467,1.0,0.1500000059604644,0.0,298.6269836425781,410.0,10904.1708984375,0.0,13465.958984375,1.0,283.1499938964844,293.611572265625,297.6700439453125,298.5145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554020226001739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.5009765625,0.0,20.474884033203125,1895.4371337890625,0.0,202.73953247070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999820,300.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1043395996094,0.9990000128746032,1.0,0.5319057106971741,300.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1043395996094,0.9990000128746032,1.0,0.5601223111152649,300.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1043395996094,0.9990000128746032,1.0,0.4137044548988342,300.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1043395996094,0.9990000128746032,1.0,0.5601223111152649,300.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1043395996094,0.9990000128746032,1.0,2.656979322433472,295.1045227050781,284.95001220703125,297.0016784667969,294.7142333984375,297.00115966796875,300.48468017578125,295.1054382324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.5975428798119538e-05,4.396152496337891,1.0,0.1500000059604644,0.0,298.6273803710937,410.0,10942.60546875,0.0,13465.95703125,1.0,283.1499938964844,293.6491394042969,297.716796875,298.56475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559156954288482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.4091796875,0.0,20.474884033203125,1895.4371337890625,0.0,203.53829956054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999880,300.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1043395996094,0.9990000128746032,1.0,0.5319057106971741,300.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1043395996094,0.9990000128746032,1.0,0.5601223111152649,300.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1043395996094,0.9990000128746032,1.0,0.4137044548988342,300.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1043395996094,0.9990000128746032,1.0,0.5601223111152649,300.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1043395996094,0.9990000128746032,1.0,2.656979322433472,295.1045227050781,284.95001220703125,297.0016784667969,294.7142333984375,297.00115966796875,300.48468017578125,295.1054382324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.5975428798119538e-05,4.396152496337891,1.0,0.1500000059604644,0.0,298.6273803710937,410.0,10942.60546875,0.0,13465.95703125,1.0,283.1499938964844,293.6491394042969,297.716796875,298.56475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559156954288482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.4091796875,0.0,20.474884033203125,1895.4371337890625,0.0,203.53829956054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17999940,300.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462707519531,0.9990000128746032,1.0,0.5319057106971741,300.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462707519531,0.9990000128746032,1.0,0.5601223111152649,300.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462707519531,0.9990000128746032,1.0,0.4137044250965118,300.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462707519531,0.9990000128746032,1.0,0.5601223111152649,300.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462707519531,0.9990000128746032,1.0,2.6569790840148926,295.1464538574219,284.95001220703125,297.04998779296875,294.7606811523437,297.0494689941406,300.490966796875,295.1473388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975436074077152e-05,4.396154403686523,1.0,0.1500000059604644,0.0,298.6275329589844,410.0,10980.4990234375,0.0,13465.9560546875,1.0,283.1499938964844,293.6862487792969,297.7632141113281,298.6146850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356427788734436,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.11669921875,0.0,20.474884033203125,1895.4371337890625,0.0,204.33511352539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000000,300.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462707519531,0.9990000128746032,1.0,0.5319057106971741,300.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462707519531,0.9990000128746032,1.0,0.5601223111152649,300.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462707519531,0.9990000128746032,1.0,0.4137044250965118,300.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462707519531,0.9990000128746032,1.0,0.5601223111152649,300.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1462707519531,0.9990000128746032,1.0,2.6569790840148926,295.1464538574219,284.95001220703125,297.04998779296875,294.7606811523437,297.0494689941406,300.490966796875,295.1473388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975436074077152e-05,4.396154403686523,1.0,0.1500000059604644,0.0,298.6275329589844,410.0,10980.4990234375,0.0,13465.9560546875,1.0,283.1499938964844,293.6862487792969,297.7632141113281,298.6146850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356427788734436,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.11669921875,0.0,20.474884033203125,1895.4371337890625,0.0,204.33511352539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000060,300.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855163574219,0.9990000128746032,1.0,0.5319057106971741,300.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855163574219,0.9990000128746032,1.0,0.5601223111152649,300.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855163574219,0.9990000128746032,1.0,0.4137044250965118,300.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855163574219,0.9990000128746032,1.0,0.5601223111152649,300.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855163574219,0.9990000128746032,1.0,2.6569790840148926,295.1856689453125,284.95001220703125,297.0946960449219,294.8057556152344,297.09405517578125,300.50103759765625,295.1864929199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975434255087748e-05,4.396153926849365,1.0,0.1500000059604644,0.0,298.62750244140625,410.0,11014.662109375,0.0,13465.9560546875,1.0,283.1499938964844,293.7218017578125,297.80865478515625,298.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570399582386017,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.044921875,0.0,20.474884033203125,1895.4371337890625,0.0,205.28829956054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000120,300.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855163574219,0.9990000128746032,1.0,0.5319057106971741,300.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855163574219,0.9990000128746032,1.0,0.5601223111152649,300.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855163574219,0.9990000128746032,1.0,0.4137044250965118,300.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855163574219,0.9990000128746032,1.0,0.5601223111152649,300.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855163574219,0.9990000128746032,1.0,2.6569790840148926,295.1856689453125,284.95001220703125,297.0946960449219,294.8057556152344,297.09405517578125,300.50103759765625,295.1864929199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975434255087748e-05,4.396153926849365,1.0,0.1500000059604644,0.0,298.62750244140625,410.0,11014.662109375,0.0,13465.9560546875,1.0,283.1499938964844,293.7218017578125,297.80865478515625,298.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570399582386017,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.044921875,0.0,20.474884033203125,1895.4371337890625,0.0,205.28829956054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000180,300.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.219970703125,0.9990000128746032,1.0,0.5319057106971741,300.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.219970703125,0.9990000128746032,1.0,0.5601223707199097,300.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.219970703125,0.9990000128746032,1.0,0.4137044548988342,300.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.219970703125,0.9990000128746032,1.0,0.5601223707199097,300.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.219970703125,0.9990000128746032,1.0,2.656979322433472,295.2200927734375,284.95001220703125,297.1331481933594,294.8484802246094,297.1326904296875,300.5140380859375,295.2208251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.679371356964111,2.597542697913013e-05,4.396151542663574,1.0,0.1500000059604644,0.0,298.6273193359375,410.0,11043.390625,0.0,13465.95703125,1.0,283.1499938964844,293.7539367675781,297.8519592285156,298.7105407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577827513217926,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.2412109375,0.0,20.474884033203125,1895.4371337890625,0.0,206.44598388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000240,300.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.219970703125,0.9990000128746032,1.0,0.5319057106971741,300.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.219970703125,0.9990000128746032,1.0,0.5601223707199097,300.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.219970703125,0.9990000128746032,1.0,0.4137044548988342,300.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.219970703125,0.9990000128746032,1.0,0.5601223707199097,300.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.219970703125,0.9990000128746032,1.0,2.656979322433472,295.2200927734375,284.95001220703125,297.1331481933594,294.8484802246094,297.1326904296875,300.5140380859375,295.2208251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.679371356964111,2.597542697913013e-05,4.396151542663574,1.0,0.1500000059604644,0.0,298.6273193359375,410.0,11043.390625,0.0,13465.95703125,1.0,283.1499938964844,293.7539367675781,297.8519592285156,298.7105407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577827513217926,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.2412109375,0.0,20.474884033203125,1895.4371337890625,0.0,206.44598388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000300,300.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2352600097656,0.9990000128746032,1.0,0.5319057703018188,300.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2352600097656,0.9990000128746032,1.0,0.5601223707199097,300.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2352600097656,0.9990000128746032,1.0,0.4137044847011566,300.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2352600097656,0.9990000128746032,1.0,0.5601223707199097,300.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2352600097656,0.9990000128746032,1.0,2.656979322433472,295.2353820800781,284.95001220703125,297.1501770019531,294.8690185546875,297.1497497558594,300.5211486816406,295.2360534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793975830078125,5.6793718338012695,2.5975421522161923e-05,4.3961501121521,1.0,0.1500000059604644,0.0,298.6271667480469,410.0,11055.8447265625,0.0,13465.9580078125,1.0,283.1499938964844,293.7684631347656,297.8726501464844,298.7329406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581695258617401,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.0556640625,0.0,20.474884033203125,1895.4371337890625,0.0,207.0492248535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000360,300.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2493591308594,0.9990000128746032,1.0,0.5319058299064636,300.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2493591308594,0.9990000128746032,1.0,0.5601224303245544,300.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2493591308594,0.9990000128746032,1.0,0.413704514503479,300.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2493591308594,0.9990000128746032,1.0,0.5601224303245544,300.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2493591308594,0.9990000128746032,1.0,2.656979560852051,295.2494812011719,284.95001220703125,297.16583251953125,294.8890075683594,297.1654663085937,300.5285339355469,295.2500915527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398059844971,5.679372310638428,2.597541606519372e-05,4.396148204803467,1.0,0.1500000059604644,0.0,298.62701416015625,410.0,11067.2666015625,0.0,13465.958984375,1.0,283.1499938964844,293.78192138671875,297.8927307128906,298.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585492670536041,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3427734375,0.0,20.474884033203125,1895.4371337890625,0.0,207.641830444336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000420,300.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2737121582031,0.9990000128746032,1.0,0.5319058895111084,300.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2737121582031,0.9990000128746032,1.0,0.560122549533844,300.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2737121582031,0.9990000128746032,1.0,0.4137046039104461,300.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2737121582031,0.9990000128746032,1.0,0.560122549533844,300.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2737121582031,0.9990000128746032,1.0,2.656980037689209,295.2738342285156,284.95001220703125,297.1932067871094,294.927490234375,297.1925964355469,300.5437316894531,295.2743225097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.597539969428908e-05,4.396143436431885,1.0,0.1500000059604644,0.0,298.6265563964844,410.0,11086.9375,0.0,13465.9609375,1.0,283.1499938964844,293.80523681640625,297.93072509765625,298.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591953814029693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.1337890625,0.0,20.474884033203125,1895.4371337890625,0.0,208.65087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000480,300.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2737121582031,0.9990000128746032,1.0,0.5319058895111084,300.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2737121582031,0.9990000128746032,1.0,0.560122549533844,300.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2737121582031,0.9990000128746032,1.0,0.4137046039104461,300.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2737121582031,0.9990000128746032,1.0,0.560122549533844,300.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2737121582031,0.9990000128746032,1.0,2.656980037689209,295.2738342285156,284.95001220703125,297.1932067871094,294.927490234375,297.1925964355469,300.5437316894531,295.2743225097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.597539969428908e-05,4.396143436431885,1.0,0.1500000059604644,0.0,298.6265563964844,410.0,11086.9375,0.0,13465.9609375,1.0,283.1499938964844,293.80523681640625,297.93072509765625,298.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591953814029693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.1337890625,0.0,20.474884033203125,1895.4371337890625,0.0,208.65087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000540,300.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.29058837890625,0.9990000128746032,1.0,0.531906008720398,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.29058837890625,0.9990000128746032,1.0,0.5601226091384888,300.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.29058837890625,0.9990000128746032,1.0,0.4137046635150909,300.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.29058837890625,0.9990000128746032,1.0,0.5601226091384888,300.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.29058837890625,0.9990000128746032,1.0,2.656980514526367,295.2906799316406,284.95001220703125,297.2115783691406,294.9568786621094,297.21124267578125,300.5560607910156,295.2911071777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.6793742179870605,2.597538514237385e-05,4.396138668060303,1.0,0.1500000059604644,0.0,298.6261291503906,410.0,11100.3583984375,0.0,13465.962890625,1.0,283.1499938964844,293.82147216796875,297.9598083496094,298.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596543967723846,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.78515625,0.0,20.474884033203125,1895.4371337890625,0.0,209.3682861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000600,300.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2943725585937,0.9990000128746032,1.0,0.531906008720398,300.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2943725585937,0.9990000128746032,1.0,0.5601226687431335,300.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2943725585937,0.9990000128746032,1.0,0.4137046933174133,300.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2943725585937,0.9990000128746032,1.0,0.5601226687431335,300.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2943725585937,0.9990000128746032,1.0,2.6569807529449463,295.29443359375,284.95001220703125,297.2156982421875,294.96405029296875,297.2154235839844,300.55914306640625,295.2948608398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679400444030762,5.679374694824219,2.597537968540564e-05,4.396137237548828,1.0,0.1500000059604644,0.0,298.6259765625,410.0,11103.326171875,0.0,13465.962890625,1.0,283.1499938964844,293.8251342773437,297.9668884277344,298.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597564399242401,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.259765625,0.0,20.474884033203125,1895.4371337890625,0.0,209.5278778076172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000660,300.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3106384277344,0.9990000128746032,1.0,0.5319061875343323,300.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3106384277344,0.9990000128746032,1.0,0.5601228475570679,300.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3106384277344,0.9990000128746032,1.0,0.4137048423290252,300.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3106384277344,0.9990000128746032,1.0,0.5601228475570679,300.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3106384277344,0.9990000128746032,1.0,2.6569817066192627,295.3106994628906,284.95001220703125,297.2338256835937,294.998779296875,297.2333068847656,300.574462890625,295.3110656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794023513793945,5.679376602172852,2.5975350581575185e-05,4.396128177642822,1.0,0.1500000059604644,0.0,298.6251525878906,410.0,11115.94921875,0.0,13465.966796875,1.0,283.1499938964844,293.8410949707031,298.0009460449219,298.8703918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601666688919067,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.4375,0.0,20.474884033203125,1895.4371337890625,0.0,210.1695556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000720,300.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3106384277344,0.9990000128746032,1.0,0.5319061875343323,300.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3106384277344,0.9990000128746032,1.0,0.5601228475570679,300.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3106384277344,0.9990000128746032,1.0,0.4137048423290252,300.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3106384277344,0.9990000128746032,1.0,0.5601228475570679,300.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3106384277344,0.9990000128746032,1.0,2.6569817066192627,295.3106994628906,284.95001220703125,297.2338256835937,294.998779296875,297.2333068847656,300.574462890625,295.3110656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794023513793945,5.679376602172852,2.5975350581575185e-05,4.396128177642822,1.0,0.1500000059604644,0.0,298.6251525878906,410.0,11115.94921875,0.0,13465.966796875,1.0,283.1499938964844,293.8410949707031,298.0009460449219,298.8703918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601666688919067,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.4375,0.0,20.474884033203125,1895.4371337890625,0.0,210.1695556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000780,300.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.32391357421875,0.9990000128746032,1.0,0.5319064855575562,300.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.32391357421875,0.9990000128746032,1.0,0.5601231455802917,300.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.32391357421875,0.9990000128746032,1.0,0.4137050211429596,300.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.32391357421875,0.9990000128746032,1.0,0.5601231455802917,300.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.32391357421875,0.9990000128746032,1.0,2.656982898712158,295.3239440917969,284.95001220703125,297.2480163574219,295.0318603515625,297.247802734375,300.58966064453125,295.32421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405212402344,5.679378986358643,2.597531238279771e-05,4.396115779876709,1.0,0.1500000059604644,0.0,298.6240539550781,410.0,11126.0322265625,0.0,13465.9716796875,1.0,283.1499938964844,293.8542175292969,298.0335693359375,298.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604967594146728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.232421875,0.0,20.474884033203125,1895.4371337890625,0.0,210.6862030029297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000840,300.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.32391357421875,0.9990000128746032,1.0,0.5319064855575562,300.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.32391357421875,0.9990000128746032,1.0,0.5601231455802917,300.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.32391357421875,0.9990000128746032,1.0,0.4137050211429596,300.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.32391357421875,0.9990000128746032,1.0,0.5601231455802917,300.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.32391357421875,0.9990000128746032,1.0,2.656982898712158,295.3239440917969,284.95001220703125,297.2480163574219,295.0318603515625,297.247802734375,300.58966064453125,295.32421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405212402344,5.679378986358643,2.597531238279771e-05,4.396115779876709,1.0,0.1500000059604644,0.0,298.6240539550781,410.0,11126.0322265625,0.0,13465.9716796875,1.0,283.1499938964844,293.8542175292969,298.0335693359375,298.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604967594146728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.232421875,0.0,20.474884033203125,1895.4371337890625,0.0,210.6862030029297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000900,300.6875,297.1499938964844,293.1499938964844,0.0,-0.0,295.32928466796875,0.9990000128746032,1.0,0.5319066047668457,300.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.32928466796875,0.9990000128746032,1.0,0.5601232647895813,300.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.32928466796875,0.9990000128746032,1.0,0.4137051403522491,300.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.32928466796875,0.9990000128746032,1.0,0.5601232647895813,300.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.32928466796875,0.9990000128746032,1.0,2.6569836139678955,295.329345703125,284.95001220703125,297.2537841796875,295.0477905273437,297.25360107421875,300.5971984863281,295.32958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679406642913818,5.679380893707275,2.597528691694606e-05,4.396108150482178,1.0,0.1500000059604644,0.0,298.62335205078125,410.0,11129.9482421875,0.0,13465.974609375,1.0,283.1499938964844,293.85968017578125,298.04931640625,298.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606314957141876,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.59130859375,0.0,20.474884033203125,1895.4371337890625,0.0,210.89715576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18000960,300.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3338623046875,0.9990000128746032,1.0,0.53190678358078,300.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3338623046875,0.9990000128746032,1.0,0.5601235032081604,300.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3338623046875,0.9990000128746032,1.0,0.4137052893638611,300.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3338623046875,0.9990000128746032,1.0,0.5601235032081604,300.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3338623046875,0.9990000128746032,1.0,2.656984567642212,295.3339233398437,284.95001220703125,297.2587280273437,295.0633544921875,297.2585144042969,300.6046447753906,295.3341064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679408550262451,5.679382801055908,2.5975257813115604e-05,4.396099090576172,1.0,0.1500000059604644,0.0,298.6224975585937,410.0,11133.228515625,0.0,13465.978515625,1.0,283.1499938964844,293.8643493652344,298.06463623046875,298.9374084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360735148191452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.5595703125,0.0,20.474884033203125,1895.4371337890625,0.0,211.0594787597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001020,300.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3409729003906,0.9990000128746032,1.0,0.531907320022583,300.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3409729003906,0.9990000128746032,1.0,0.5601239800453186,300.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3409729003906,0.9990000128746032,1.0,0.4137056767940521,300.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3409729003906,0.9990000128746032,1.0,0.5601239800453186,300.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3409729003906,0.9990000128746032,1.0,2.656987190246582,295.34100341796875,284.95001220703125,297.26641845703125,295.0934753417969,297.2660827636719,300.6193542480469,295.3411560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679413795471191,5.67938756942749,2.597518141556065e-05,4.396074771881104,1.0,0.1500000059604644,0.0,298.6203308105469,410.0,11138.2060546875,0.0,13465.98828125,1.0,283.1499938964844,293.8716735839844,298.0941772460937,298.9681701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608574271202087,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.49951171875,0.0,20.474884033203125,1895.4371337890625,0.0,211.25099182128903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
