time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001080,300.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3409729003906,0.9990000128746032,1.0,0.531907320022583,300.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3409729003906,0.9990000128746032,1.0,0.5601239800453186,300.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3409729003906,0.9990000128746032,1.0,0.4137056767940521,300.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3409729003906,0.9990000128746032,1.0,0.5601239800453186,300.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3409729003906,0.9990000128746032,1.0,2.656987190246582,295.34100341796875,284.95001220703125,297.26641845703125,295.0934753417969,297.2660827636719,300.6193542480469,295.3411560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679413795471191,5.67938756942749,2.597518141556065e-05,4.396074771881104,1.0,0.1500000059604644,0.0,298.6203308105469,410.0,11138.2060546875,0.0,13465.98828125,1.0,283.1499938964844,293.8716735839844,298.0941772460937,298.9681701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608574271202087,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.49951171875,0.0,20.474884033203125,1895.4371337890625,0.0,211.25099182128903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001140,300.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.346435546875,0.9990000128746032,1.0,0.5319079160690308,300.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.346435546875,0.9990000128746032,1.0,0.5601246356964111,300.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.346435546875,0.9990000128746032,1.0,0.4137061536312103,300.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.346435546875,0.9990000128746032,1.0,0.5601246356964111,300.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.346435546875,0.9990000128746032,1.0,2.6569900512695312,295.346435546875,284.95001220703125,297.2715759277344,295.12225341796875,297.2715148925781,300.6339416503906,295.3465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679419994354248,5.679394245147705,2.5975083190132864e-05,4.396044731140137,1.0,0.1500000059604644,0.0,298.6175537109375,410.0,11141.7861328125,0.0,13466.0009765625,1.0,283.1499938964844,293.87725830078125,298.1227111816406,298.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609399497509002,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.56982421875,0.0,20.474884033203125,1895.4371337890625,0.0,211.3802795410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001200,300.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.346435546875,0.9990000128746032,1.0,0.5319079160690308,300.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.346435546875,0.9990000128746032,1.0,0.5601246356964111,300.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.346435546875,0.9990000128746032,1.0,0.4137061536312103,300.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.346435546875,0.9990000128746032,1.0,0.5601246356964111,300.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.346435546875,0.9990000128746032,1.0,2.6569900512695312,295.346435546875,284.95001220703125,297.2715759277344,295.12225341796875,297.2715148925781,300.6339416503906,295.3465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679419994354248,5.679394245147705,2.5975083190132864e-05,4.396044731140137,1.0,0.1500000059604644,0.0,298.6175537109375,410.0,11141.7861328125,0.0,13466.0009765625,1.0,283.1499938964844,293.87725830078125,298.1227111816406,298.9977111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609399497509002,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.56982421875,0.0,20.474884033203125,1895.4371337890625,0.0,211.3802795410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001260,300.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.35699462890625,0.9990000128746032,1.0,0.5319087505340576,300.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.35699462890625,0.9990000128746032,1.0,0.5601255297660828,300.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.35699462890625,0.9990000128746032,1.0,0.4137068092823028,300.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.35699462890625,0.9990000128746032,1.0,0.5601255297660828,300.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.35699462890625,0.9990000128746032,1.0,2.656994342803955,295.3570251464844,284.95001220703125,297.274658203125,295.1498718261719,297.2744445800781,300.64892578125,295.3572692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.1500000059604644,0.0,298.6138000488281,410.0,11148.7412109375,0.0,13466.017578125,1.0,283.1499938964844,293.881591796875,298.1499328613281,299.0258178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609402775764465,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.974609375,0.0,20.474884033203125,1895.4371337890625,0.0,211.3807983398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001320,300.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.35699462890625,0.9990000128746032,1.0,0.5319087505340576,300.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.35699462890625,0.9990000128746032,1.0,0.5601255297660828,300.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.35699462890625,0.9990000128746032,1.0,0.4137068092823028,300.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.35699462890625,0.9990000128746032,1.0,0.5601255297660828,300.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.35699462890625,0.9990000128746032,1.0,2.656994342803955,295.3570251464844,284.95001220703125,297.274658203125,295.1498718261719,297.2744445800781,300.64892578125,295.3572692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679429054260254,5.679402828216553,2.597495222289581e-05,4.396003723144531,1.0,0.1500000059604644,0.0,298.6138000488281,410.0,11148.7412109375,0.0,13466.017578125,1.0,283.1499938964844,293.881591796875,298.1499328613281,299.0258178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609402775764465,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.974609375,0.0,20.474884033203125,1895.4371337890625,0.0,211.3807983398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001380,300.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3685913085937,0.9990000128746032,1.0,0.5319097638130188,300.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3685913085937,0.9990000128746032,1.0,0.5601266026496887,300.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3685913085937,0.9990000128746032,1.0,0.4137075841426849,300.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3685913085937,0.9990000128746032,1.0,0.5601266026496887,300.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3685913085937,0.9990000128746032,1.0,2.656999349594116,295.3686218261719,284.95001220703125,297.2760925292969,295.17645263671875,297.2760314941406,300.66436767578125,295.368896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.59747939708177e-05,4.395954608917236,1.0,0.1500000059604644,0.0,298.6093444824219,410.0,11154.2529296875,0.0,13466.0380859375,1.0,283.1499938964844,293.8856811523437,298.1763916015625,299.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609302937984466,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.17578125,0.0,20.474884033203125,1895.4371337890625,0.0,211.3651580810547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001440,300.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3685913085937,0.9990000128746032,1.0,0.5319097638130188,300.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3685913085937,0.9990000128746032,1.0,0.5601266026496887,300.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3685913085937,0.9990000128746032,1.0,0.4137075841426849,300.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3685913085937,0.9990000128746032,1.0,0.5601266026496887,300.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3685913085937,0.9990000128746032,1.0,2.656999349594116,295.3686218261719,284.95001220703125,297.2760925292969,295.17645263671875,297.2760314941406,300.66436767578125,295.368896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679439067840576,5.679413318634033,2.59747939708177e-05,4.395954608917236,1.0,0.1500000059604644,0.0,298.6093444824219,410.0,11154.2529296875,0.0,13466.0380859375,1.0,283.1499938964844,293.8856811523437,298.1763916015625,299.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609302937984466,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.17578125,0.0,20.474884033203125,1895.4371337890625,0.0,211.3651580810547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001500,300.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3740539550781,0.9990000128746032,1.0,0.5319103002548218,300.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3740539550781,0.9990000128746032,1.0,0.5601271986961365,300.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3740539550781,0.9990000128746032,1.0,0.4137080311775207,300.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3740539550781,0.9990000128746032,1.0,0.5601271986961365,300.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3740539550781,0.9990000128746032,1.0,2.657002210617065,295.37408447265625,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,300.6722106933594,295.37432861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.679419040679932,2.5974703021347523e-05,4.395926475524902,1.0,0.1500000059604644,0.0,298.60675048828125,410.0,11156.08203125,0.0,13466.0498046875,1.0,283.1499938964844,293.8875732421875,298.1893005371094,299.0663452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609208762645721,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.6796875,0.0,20.474884033203125,1895.4371337890625,0.0,211.35040283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001560,300.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3792419433594,0.9990000128746032,1.0,0.5319109559059143,300.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3792419433594,0.9990000128746032,1.0,0.560127854347229,300.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3792419433594,0.9990000128746032,1.0,0.4137085080146789,300.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3792419433594,0.9990000128746032,1.0,0.560127854347229,300.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3792419433594,0.9990000128746032,1.0,2.6570053100585938,295.3792724609375,284.95001220703125,297.2763671875,295.2021179199219,297.2763366699219,300.6801452636719,295.3795166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679451942443848,5.6794257164001465,2.5974602976930328e-05,4.395895481109619,1.0,0.1500000059604644,0.0,298.6039123535156,410.0,11157.5869140625,0.0,13466.0625,1.0,283.1499938964844,293.8893127441406,298.2019348144531,299.079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608959317207336,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.0712890625,0.0,20.474884033203125,1895.4371337890625,0.0,211.31130981445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001620,300.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.38916015625,0.9990000128746032,1.0,0.5319123268127441,300.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.38916015625,0.9990000128746032,1.0,0.5601292848587036,300.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.38916015625,0.9990000128746032,1.0,0.4137095808982849,300.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.38916015625,0.9990000128746032,1.0,0.5601292848587036,300.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.38916015625,0.9990000128746032,1.0,2.657012224197388,295.3891906738281,284.95001220703125,297.27593994140625,295.2270202636719,297.27593994140625,300.6962280273437,295.389404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440021514893,2.5974386517191302e-05,4.395827770233154,1.0,0.1500000059604644,0.0,298.5977783203125,410.0,11160.2431640625,0.0,13466.08984375,1.0,283.1499938964844,293.89239501953125,298.22662353515625,299.10467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608211576938629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.62451171875,0.0,20.474884033203125,1895.4371337890625,0.0,211.1941680908203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001680,300.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.38916015625,0.9990000128746032,1.0,0.5319123268127441,300.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.38916015625,0.9990000128746032,1.0,0.5601292848587036,300.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.38916015625,0.9990000128746032,1.0,0.4137095808982849,300.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.38916015625,0.9990000128746032,1.0,0.5601292848587036,300.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.38916015625,0.9990000128746032,1.0,2.657012224197388,295.3891906738281,284.95001220703125,297.27593994140625,295.2270202636719,297.27593994140625,300.6962280273437,295.389404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440021514893,2.5974386517191302e-05,4.395827770233154,1.0,0.1500000059604644,0.0,298.5977783203125,410.0,11160.2431640625,0.0,13466.08984375,1.0,283.1499938964844,293.89239501953125,298.22662353515625,299.10467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608211576938629,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.62451171875,0.0,20.474884033203125,1895.4371337890625,0.0,211.1941680908203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001740,300.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3975830078125,0.9990000128746032,1.0,0.5319136381149292,300.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3975830078125,0.9990000128746032,1.0,0.5601306557655334,300.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3975830078125,0.9990000128746032,1.0,0.4137105941772461,300.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3975830078125,0.9990000128746032,1.0,0.5601306557655334,300.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3975830078125,0.9990000128746032,1.0,2.6570186614990234,295.3976135253906,284.95001220703125,297.2753601074219,295.2483825683594,297.275390625,300.7105407714844,295.3978271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479598999023,5.679453372955322,2.5974184609367512e-05,4.395764827728272,1.0,0.1500000059604644,0.0,298.5920104980469,410.0,11162.4296875,0.0,13466.115234375,1.0,283.1499938964844,293.8948669433594,298.2479248046875,299.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607436716556549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.466796875,0.0,20.474884033203125,1895.4371337890625,0.0,211.07281494140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001800,300.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3987121582031,0.9990000128746032,1.0,0.5319138169288635,300.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3987121582031,0.9990000128746032,1.0,0.5601308345794678,300.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3987121582031,0.9990000128746032,1.0,0.4137107133865356,300.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3987121582031,0.9990000128746032,1.0,0.5601308345794678,300.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3987121582031,0.9990000128746032,1.0,2.65701961517334,295.39874267578125,284.95001220703125,297.2752990722656,295.2512512207031,297.2753295898437,300.7125244140625,295.3989562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481506347656,5.679455280303955,2.597415550553705e-05,4.395756244659424,1.0,0.1500000059604644,0.0,298.5912170410156,410.0,11162.724609375,0.0,13466.119140625,1.0,283.1499938964844,293.89520263671875,298.25079345703125,299.1294250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607318699359894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.98046875,0.0,20.474884033203125,1895.4371337890625,0.0,211.05435180664065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001860,300.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4081420898437,0.9990000128746032,1.0,0.5319153070449829,300.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4081420898437,0.9990000128746032,1.0,0.5601323843002319,300.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4081420898437,0.9990000128746032,1.0,0.4137118756771087,300.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4081420898437,0.9990000128746032,1.0,0.5601323843002319,300.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4081420898437,0.9990000128746032,1.0,2.657027006149292,295.4081726074219,284.95001220703125,297.2748413085937,295.2749938964844,297.2749938964844,300.7290954589844,295.40838623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679471015930176,2.5973920855904e-05,4.3956828117370605,1.0,0.1500000059604644,0.0,298.58453369140625,410.0,11165.41796875,0.0,13466.1494140625,1.0,283.1499938964844,293.8979187011719,298.2744445800781,299.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606166541576385,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.2509765625,0.0,20.474884033203125,1895.4371337890625,0.0,210.8739013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001920,300.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4081420898437,0.9990000128746032,1.0,0.5319153070449829,300.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4081420898437,0.9990000128746032,1.0,0.5601323843002319,300.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4081420898437,0.9990000128746032,1.0,0.4137118756771087,300.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4081420898437,0.9990000128746032,1.0,0.5601323843002319,300.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4081420898437,0.9990000128746032,1.0,2.657027006149292,295.4081726074219,284.95001220703125,297.2748413085937,295.2749938964844,297.2749938964844,300.7290954589844,295.40838623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679471015930176,2.5973920855904e-05,4.3956828117370605,1.0,0.1500000059604644,0.0,298.58453369140625,410.0,11165.41796875,0.0,13466.1494140625,1.0,283.1499938964844,293.8979187011719,298.2744445800781,299.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606166541576385,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.2509765625,0.0,20.474884033203125,1895.4371337890625,0.0,210.8739013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18001980,300.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.9990000128746032,1.0,0.5319167375564575,300.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.9990000128746032,1.0,0.5601339340209961,300.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.9990000128746032,1.0,0.4137130081653595,300.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.9990000128746032,1.0,0.5601339340209961,300.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.9990000128746032,1.0,2.657034158706665,295.4177551269531,284.95001220703125,297.27508544921875,295.29840087890625,297.2752990722656,300.7460021972656,295.41796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.597369166323915e-05,4.395611763000488,1.0,0.1500000059604644,0.0,298.5780334472656,410.0,11168.607421875,0.0,13466.1787109375,1.0,283.1499938964844,293.90087890625,298.2977294921875,299.1773986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604845404624939,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.57861328125,0.0,20.474884033203125,1895.4371337890625,0.0,210.6670684814453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002040,300.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.9990000128746032,1.0,0.5319167375564575,300.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.9990000128746032,1.0,0.5601339340209961,300.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.9990000128746032,1.0,0.4137130081653595,300.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.9990000128746032,1.0,0.5601339340209961,300.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.417724609375,0.9990000128746032,1.0,2.657034158706665,295.4177551269531,284.95001220703125,297.27508544921875,295.29840087890625,297.2752990722656,300.7460021972656,295.41796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.597369166323915e-05,4.395611763000488,1.0,0.1500000059604644,0.0,298.5780334472656,410.0,11168.607421875,0.0,13466.1787109375,1.0,283.1499938964844,293.90087890625,298.2977294921875,299.1773986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604845404624939,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.57861328125,0.0,20.474884033203125,1895.4371337890625,0.0,210.6670684814453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002100,300.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.422607421875,0.9990000128746032,1.0,0.5319174528121948,300.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.422607421875,0.9990000128746032,1.0,0.5601346492767334,300.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.422607421875,0.9990000128746032,1.0,0.4137135744094848,300.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.422607421875,0.9990000128746032,1.0,0.5601346492767334,300.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.422607421875,0.9990000128746032,1.0,2.657037734985352,295.4226379394531,284.95001220703125,297.2756042480469,295.3099975585937,297.2756652832031,300.7545166015625,295.4228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.1500000059604644,0.0,298.57489013671875,410.0,11170.3740234375,0.0,13466.1923828125,1.0,283.1499938964844,293.9024353027344,298.309326171875,299.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604145050048828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.78076171875,0.0,20.474884033203125,1895.4371337890625,0.0,210.55743408203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002160,300.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4277038574219,0.9990000128746032,1.0,0.5319181084632874,300.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4277038574219,0.9990000128746032,1.0,0.5601353645324707,300.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4277038574219,0.9990000128746032,1.0,0.4137140810489654,300.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4277038574219,0.9990000128746032,1.0,0.5601353645324707,300.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4277038574219,0.9990000128746032,1.0,2.657041072845459,295.4277648925781,284.95001220703125,297.2764587402344,295.3215637207031,297.276611328125,300.7631530761719,295.427978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973477022489533e-05,4.39554500579834,1.0,0.1500000059604644,0.0,298.5719299316406,410.0,11172.5615234375,0.0,13466.2060546875,1.0,283.1499938964844,293.9042663574219,298.32086181640625,299.2010192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603404760360718,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.0830078125,0.0,20.474884033203125,1895.4371337890625,0.0,210.44155883789065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002220,300.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4385681152344,0.9990000128746032,1.0,0.5319193005561829,300.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4385681152344,0.9990000128746032,1.0,0.560136616230011,300.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4385681152344,0.9990000128746032,1.0,0.4137150049209595,300.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4385681152344,0.9990000128746032,1.0,0.560136616230011,300.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4385681152344,0.9990000128746032,1.0,2.6570470333099365,295.4385986328125,284.95001220703125,297.2794189453125,295.3446350097656,297.2797546386719,300.78076171875,295.4388427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.67951250076294,2.597328602860216e-05,4.3954854011535645,1.0,0.1500000059604644,0.0,298.5665283203125,410.0,11177.8505859375,0.0,13466.23046875,1.0,283.1499938964844,293.9086303710937,298.3439025878906,299.224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601846694946289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.01806640625,0.0,20.474884033203125,1895.4371337890625,0.0,210.19772338867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002280,300.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4385681152344,0.9990000128746032,1.0,0.5319193005561829,300.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4385681152344,0.9990000128746032,1.0,0.560136616230011,300.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4385681152344,0.9990000128746032,1.0,0.4137150049209595,300.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4385681152344,0.9990000128746032,1.0,0.560136616230011,300.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4385681152344,0.9990000128746032,1.0,2.6570470333099365,295.4385986328125,284.95001220703125,297.2794189453125,295.3446350097656,297.2797546386719,300.78076171875,295.4388427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.67951250076294,2.597328602860216e-05,4.3954854011535645,1.0,0.1500000059604644,0.0,298.5665283203125,410.0,11177.8505859375,0.0,13466.23046875,1.0,283.1499938964844,293.9086303710937,298.3439025878906,299.224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601846694946289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.01806640625,0.0,20.474884033203125,1895.4371337890625,0.0,210.19772338867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002340,300.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4502868652344,0.9990000128746032,1.0,0.5319204330444336,300.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4502868652344,0.9990000128746032,1.0,0.5601378083229065,300.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4502868652344,0.9990000128746032,1.0,0.4137158691883087,300.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4502868652344,0.9990000128746032,1.0,0.5601378083229065,300.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4502868652344,0.9990000128746032,1.0,2.657052516937256,295.4503479003906,284.95001220703125,297.28448486328125,295.3677978515625,297.2846374511719,300.7987365722656,295.4505920410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.597311140561942e-05,4.395431041717529,1.0,0.1500000059604644,0.0,298.5615539550781,410.0,11184.4755859375,0.0,13466.251953125,1.0,283.1499938964844,293.9139709472656,298.3670349121094,299.2483215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600264489650726,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.38671875,0.0,20.474884033203125,1895.4371337890625,0.0,209.95016479492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002400,300.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4502868652344,0.9990000128746032,1.0,0.5319204330444336,300.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4502868652344,0.9990000128746032,1.0,0.5601378083229065,300.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4502868652344,0.9990000128746032,1.0,0.4137158691883087,300.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4502868652344,0.9990000128746032,1.0,0.5601378083229065,300.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4502868652344,0.9990000128746032,1.0,2.657052516937256,295.4503479003906,284.95001220703125,297.28448486328125,295.3677978515625,297.2846374511719,300.7987365722656,295.4505920410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.597311140561942e-05,4.395431041717529,1.0,0.1500000059604644,0.0,298.5615539550781,410.0,11184.4755859375,0.0,13466.251953125,1.0,283.1499938964844,293.9139709472656,298.3670349121094,299.2483215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600264489650726,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.38671875,0.0,20.474884033203125,1895.4371337890625,0.0,209.95016479492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002460,300.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4634704589844,0.9990000128746032,1.0,0.53192138671875,300.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4634704589844,0.9990000128746032,1.0,0.5601388812065125,300.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4634704589844,0.9990000128746032,1.0,0.4137166440486908,300.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4634704589844,0.9990000128746032,1.0,0.5601388812065125,300.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4634704589844,0.9990000128746032,1.0,2.657057523727417,295.4635314941406,284.95001220703125,297.29205322265625,295.39117431640625,297.2922668457031,300.8171691894531,295.4638366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534435272217,2.597295315354131e-05,4.395381927490234,1.0,0.1500000059604644,0.0,298.5570678710937,410.0,11193.1279296875,0.0,13466.2724609375,1.0,283.1499938964844,293.9208374023437,298.3904113769531,299.2723693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598694801330566,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.4765625,0.0,20.474884033203125,1895.4371337890625,0.0,209.70465087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002520,300.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4634704589844,0.9990000128746032,1.0,0.53192138671875,300.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4634704589844,0.9990000128746032,1.0,0.5601388812065125,300.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4634704589844,0.9990000128746032,1.0,0.4137166440486908,300.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4634704589844,0.9990000128746032,1.0,0.5601388812065125,300.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4634704589844,0.9990000128746032,1.0,2.657057523727417,295.4635314941406,284.95001220703125,297.29205322265625,295.39117431640625,297.2922668457031,300.8171691894531,295.4638366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534435272217,2.597295315354131e-05,4.395381927490234,1.0,0.1500000059604644,0.0,298.5570678710937,410.0,11193.1279296875,0.0,13466.2724609375,1.0,283.1499938964844,293.9208374023437,298.3904113769531,299.2723693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598694801330566,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.4765625,0.0,20.474884033203125,1895.4371337890625,0.0,209.70465087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002580,300.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4784851074219,0.9990000128746032,1.0,0.5319223403930664,300.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4784851074219,0.9990000128746032,1.0,0.5601398348808289,300.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4784851074219,0.9990000128746032,1.0,0.4137173891067505,300.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4784851074219,0.9990000128746032,1.0,0.5601398348808289,300.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4784851074219,0.9990000128746032,1.0,2.657062292098999,295.47857666015625,284.95001220703125,297.3026123046875,295.4149169921875,297.3031616210937,300.8362121582031,295.4788818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679570198059082,5.679544448852539,2.5972805815399624e-05,4.395336151123047,1.0,0.1500000059604644,0.0,298.5528869628906,410.0,11204.1494140625,0.0,13466.291015625,1.0,283.1499938964844,293.92974853515625,298.41424560546875,299.2969665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597290217876434,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.51611328125,0.0,20.474884033203125,1895.4371337890625,0.0,209.4849853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002640,300.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4784851074219,0.9990000128746032,1.0,0.5319223403930664,300.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4784851074219,0.9990000128746032,1.0,0.5601398348808289,300.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4784851074219,0.9990000128746032,1.0,0.4137173891067505,300.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4784851074219,0.9990000128746032,1.0,0.5601398348808289,300.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4784851074219,0.9990000128746032,1.0,2.657062292098999,295.47857666015625,284.95001220703125,297.3026123046875,295.4149169921875,297.3031616210937,300.8362121582031,295.4788818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679570198059082,5.679544448852539,2.5972805815399624e-05,4.395336151123047,1.0,0.1500000059604644,0.0,298.5528869628906,410.0,11204.1494140625,0.0,13466.291015625,1.0,283.1499938964844,293.92974853515625,298.41424560546875,299.2969665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597290217876434,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.51611328125,0.0,20.474884033203125,1895.4371337890625,0.0,209.4849853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002700,300.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.48638916015625,0.9990000128746032,1.0,0.5319228172302246,300.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.48638916015625,0.9990000128746032,1.0,0.5601403117179871,300.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.48638916015625,0.9990000128746032,1.0,0.4137177169322967,300.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.48638916015625,0.9990000128746032,1.0,0.5601403117179871,300.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.48638916015625,0.9990000128746032,1.0,2.657064437866211,295.4864501953125,284.95001220703125,297.30914306640625,295.4269714355469,297.30926513671875,300.84588623046875,295.48681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,1.0,0.1500000059604644,0.0,298.55084228515625,410.0,11210.087890625,0.0,13466.30078125,1.0,283.1499938964844,293.9346923828125,298.42626953125,299.3094177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359656423330307,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.26513671875,0.0,20.474884033203125,1895.4371337890625,0.0,209.3714904785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002760,300.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.49493408203125,0.9990000128746032,1.0,0.531923234462738,300.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.49493408203125,0.9990000128746032,1.0,0.5601407885551453,300.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.49493408203125,0.9990000128746032,1.0,0.4137180745601654,300.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.49493408203125,0.9990000128746032,1.0,0.5601407885551453,300.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.49493408203125,0.9990000128746032,1.0,2.657066822052002,295.4950256347656,284.95001220703125,297.3166198730469,295.43914794921875,297.31658935546875,300.8556823730469,295.4953918457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553508758545,2.5972663934226148e-05,4.395291805267334,1.0,0.1500000059604644,0.0,298.5488586425781,410.0,11217.07421875,0.0,13466.3095703125,1.0,283.1499938964844,293.940185546875,298.4384460449219,299.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359582781791687,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27978515625,0.0,20.474884033203125,1895.4371337890625,0.0,209.2563323974609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002820,300.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.51397705078125,0.9990000128746032,1.0,0.5319241285324097,300.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51397705078125,0.9990000128746032,1.0,0.5601416826248169,300.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51397705078125,0.9990000128746032,1.0,0.4137187302112579,300.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.51397705078125,0.9990000128746032,1.0,0.5601416826248169,300.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.51397705078125,0.9990000128746032,1.0,2.657071113586426,295.5140686035156,284.95001220703125,297.33453369140625,295.46405029296875,297.3345031738281,300.8758544921875,295.51446533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.1500000059604644,0.0,298.54498291015625,410.0,11233.28515625,0.0,13466.3271484375,1.0,283.1499938964844,293.9533996582031,298.46343994140625,299.3480834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594624996185303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.36669921875,0.0,20.474884033203125,1895.4371337890625,0.0,209.06832885742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002880,300.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.51397705078125,0.9990000128746032,1.0,0.5319241285324097,300.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51397705078125,0.9990000128746032,1.0,0.5601416826248169,300.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51397705078125,0.9990000128746032,1.0,0.4137187302112579,300.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.51397705078125,0.9990000128746032,1.0,0.5601416826248169,300.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.51397705078125,0.9990000128746032,1.0,2.657071113586426,295.5140686035156,284.95001220703125,297.33453369140625,295.46405029296875,297.3345031738281,300.8758544921875,295.51446533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.1500000059604644,0.0,298.54498291015625,410.0,11233.28515625,0.0,13466.3271484375,1.0,283.1499938964844,293.9533996582031,298.46343994140625,299.3480834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594624996185303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.36669921875,0.0,20.474884033203125,1895.4371337890625,0.0,209.06832885742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18002940,300.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5347595214844,0.9990000128746032,1.0,0.5319249033927917,300.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5347595214844,0.9990000128746032,1.0,0.5601425170898438,300.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5347595214844,0.9990000128746032,1.0,0.4137193560600281,300.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5347595214844,0.9990000128746032,1.0,0.5601425170898438,300.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5347595214844,0.9990000128746032,1.0,2.6570749282836914,295.53485107421875,284.95001220703125,297.3558349609375,295.4886779785156,297.35595703125,300.8959655761719,295.5353088378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.67957067489624,2.5972405637730844e-05,4.395211696624756,1.0,0.1500000059604644,0.0,298.54150390625,410.0,11251.96484375,0.0,13466.3427734375,1.0,283.1499938964844,293.9687805175781,298.4882507324219,299.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593805730342865,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.39990234375,0.0,20.474884033203125,1895.4371337890625,0.0,208.9402618408203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003000,300.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5357360839844,0.9990000128746032,1.0,0.5319249033927917,300.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5357360839844,0.9990000128746032,1.0,0.5601425170898438,300.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5357360839844,0.9990000128746032,1.0,0.4137193858623504,300.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5357360839844,0.9990000128746032,1.0,0.5601425170898438,300.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5357360839844,0.9990000128746032,1.0,2.6570751667022705,295.53582763671875,284.95001220703125,297.3568420410156,295.48974609375,297.3570251464844,300.8968200683594,295.5362854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.679571151733398,2.597240018076264e-05,4.395210266113281,1.0,0.1500000059604644,0.0,298.5413818359375,410.0,11252.8642578125,0.0,13466.3427734375,1.0,283.1499938964844,293.96954345703125,298.48931884765625,299.3752136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593813776969909,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.87744140625,0.0,20.474884033203125,1895.4371337890625,0.0,208.9414978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003060,300.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5601806640625,0.9990000128746032,1.0,0.531925618648529,300.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5601806640625,0.9990000128746032,1.0,0.5601432919502258,300.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5601806640625,0.9990000128746032,1.0,0.4137199521064758,300.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5601806640625,0.9990000128746032,1.0,0.5601432919502258,300.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5601806640625,0.9990000128746032,1.0,2.657078742980957,295.560302734375,284.95001220703125,297.3839416503906,295.516357421875,297.3841552734375,300.9185791015625,295.5608215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174026489258,1.0,0.1500000059604644,0.0,298.5380859375,410.0,11275.7275390625,0.0,13466.357421875,1.0,283.1499938964844,293.9887084960937,298.5161437988281,299.40350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593372106552124,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.82666015625,0.0,20.474884033203125,1895.4371337890625,0.0,208.8724975585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
