time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003120,300.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5601806640625,0.9990000128746032,1.0,0.531925618648529,300.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5601806640625,0.9990000128746032,1.0,0.5601432919502258,300.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5601806640625,0.9990000128746032,1.0,0.4137199521064758,300.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5601806640625,0.9990000128746032,1.0,0.5601432919502258,300.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5601806640625,0.9990000128746032,1.0,2.657078742980957,295.560302734375,284.95001220703125,297.3839416503906,295.516357421875,297.3841552734375,300.9185791015625,295.5608215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174026489258,1.0,0.1500000059604644,0.0,298.5380859375,410.0,11275.7275390625,0.0,13466.357421875,1.0,283.1499938964844,293.9887084960937,298.5161437988281,299.40350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593372106552124,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.82666015625,0.0,20.474884033203125,1895.4371337890625,0.0,208.8724975585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003180,300.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5876770019531,0.9990000128746032,1.0,0.5319262742996216,301.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5876770019531,0.9990000128746032,1.0,0.5601440072059631,300.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5876770019531,0.9990000128746032,1.0,0.413720428943634,300.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5876770019531,0.9990000128746032,1.0,0.5601440072059631,300.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5876770019531,0.9990000128746032,1.0,2.6570818424224854,295.5877990722656,284.95001220703125,297.4163818359375,295.5440368652344,297.4163818359375,300.94122314453125,295.5884094238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218554001301e-05,4.395143032073975,1.0,0.1500000059604644,0.0,298.5352478027344,410.0,11302.373046875,0.0,13466.3701171875,1.0,283.1499938964844,294.0111083984375,298.5439758300781,299.4330749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593287765979767,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.34765625,0.0,20.474884033203125,1895.4371337890625,0.0,208.8592987060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003240,300.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5876770019531,0.9990000128746032,1.0,0.5319262742996216,301.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5876770019531,0.9990000128746032,1.0,0.5601440072059631,300.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5876770019531,0.9990000128746032,1.0,0.413720428943634,300.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5876770019531,0.9990000128746032,1.0,0.5601440072059631,300.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5876770019531,0.9990000128746032,1.0,2.6570818424224854,295.5877990722656,284.95001220703125,297.4163818359375,295.5440368652344,297.4163818359375,300.94122314453125,295.5884094238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218554001301e-05,4.395143032073975,1.0,0.1500000059604644,0.0,298.5352478027344,410.0,11302.373046875,0.0,13466.3701171875,1.0,283.1499938964844,294.0111083984375,298.5439758300781,299.4330749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593287765979767,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.34765625,0.0,20.474884033203125,1895.4371337890625,0.0,208.8592987060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003300,301.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6025695800781,0.9990000128746032,1.0,0.5319265723228455,301.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6025695800781,0.9990000128746032,1.0,0.5601442456245422,300.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6025695800781,0.9990000128746032,1.0,0.4137206375598907,300.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6025695800781,0.9990000128746032,1.0,0.5601442456245422,300.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6025695800781,0.9990000128746032,1.0,2.65708327293396,295.6026916503906,284.95001220703125,297.4346923828125,295.55828857421875,297.4345092773437,300.9528503417969,295.6033630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.597214188426733e-05,4.395129680633545,1.0,0.1500000059604644,0.0,298.5340270996094,410.0,11317.19921875,0.0,13466.3759765625,1.0,283.1499938964844,294.0234680175781,298.55828857421875,299.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593308925628662,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.68310546875,0.0,20.474884033203125,1895.4371337890625,0.0,208.86260986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003360,301.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6185913085937,0.9990000128746032,1.0,0.5319267511367798,301.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6185913085937,0.9990000128746032,1.0,0.5601444840431213,300.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6185913085937,0.9990000128746032,1.0,0.4137208163738251,300.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6185913085937,0.9990000128746032,1.0,0.5601444840431213,300.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6185913085937,0.9990000128746032,1.0,2.6570844650268555,295.61871337890625,284.95001220703125,297.4545288085937,295.5728759765625,297.45440673828125,300.9648132324219,295.6194152832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118236541748,1.0,0.1500000059604644,0.0,298.5329895019531,410.0,11333.32421875,0.0,13466.380859375,1.0,283.1499938964844,294.0370483398437,298.5730285644531,299.46405029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593526184558868,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.6025390625,0.0,20.474884033203125,1895.4371337890625,0.0,208.8965606689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003420,301.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.65362548828125,0.9990000128746032,1.0,0.5319271087646484,301.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.65362548828125,0.9990000128746032,1.0,0.5601449012756348,300.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.65362548828125,0.9990000128746032,1.0,0.4137211143970489,300.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.65362548828125,0.9990000128746032,1.0,0.5601449012756348,300.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.65362548828125,0.9990000128746032,1.0,2.657086133956909,295.6537780761719,284.95001220703125,297.4989318847656,295.6030578613281,297.4991760253906,300.9897155761719,295.654541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.679594039916992,2.597204911580775e-05,4.395101070404053,1.0,0.1500000059604644,0.0,298.5314025878906,410.0,11369.037109375,0.0,13466.3876953125,1.0,283.1499938964844,294.0676574707031,298.6036071777344,299.4969787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594680428504944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.12548828125,0.0,20.474884033203125,1895.4371337890625,0.0,209.0769805908203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003480,301.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.65362548828125,0.9990000128746032,1.0,0.5319271087646484,301.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.65362548828125,0.9990000128746032,1.0,0.5601449012756348,300.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.65362548828125,0.9990000128746032,1.0,0.4137211143970489,300.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.65362548828125,0.9990000128746032,1.0,0.5601449012756348,300.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.65362548828125,0.9990000128746032,1.0,2.657086133956909,295.6537780761719,284.95001220703125,297.4989318847656,295.6030578613281,297.4991760253906,300.9897155761719,295.654541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.679594039916992,2.597204911580775e-05,4.395101070404053,1.0,0.1500000059604644,0.0,298.5314025878906,410.0,11369.037109375,0.0,13466.3876953125,1.0,283.1499938964844,294.0676574707031,298.6036071777344,299.4969787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594680428504944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.12548828125,0.0,20.474884033203125,1895.4371337890625,0.0,209.0769805908203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003540,301.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6921081542969,0.9990000128746032,1.0,0.5319273471832275,301.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6921081542969,0.9990000128746032,1.0,0.5601451396942139,301.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6921081542969,0.9990000128746032,1.0,0.4137212932109833,300.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6921081542969,0.9990000128746032,1.0,0.5601451396942139,300.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6921081542969,0.9990000128746032,1.0,2.6570873260498047,295.6922607421875,284.95001220703125,297.54998779296875,295.6346435546875,297.54962158203125,301.0152893066406,295.693115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.597201273601968e-05,4.395089149475098,1.0,0.1500000059604644,0.0,298.53033447265625,410.0,11408.9091796875,0.0,13466.392578125,1.0,283.1499938964844,294.1019287109375,298.63543701171875,299.53143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596233129501343,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.45068359375,0.0,20.474884033203125,1895.4371337890625,0.0,209.3197021484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003600,301.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6921081542969,0.9990000128746032,1.0,0.5319273471832275,301.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6921081542969,0.9990000128746032,1.0,0.5601451396942139,301.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6921081542969,0.9990000128746032,1.0,0.4137212932109833,300.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6921081542969,0.9990000128746032,1.0,0.5601451396942139,300.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6921081542969,0.9990000128746032,1.0,2.6570873260498047,295.6922607421875,284.95001220703125,297.54998779296875,295.6346435546875,297.54962158203125,301.0152893066406,295.693115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.597201273601968e-05,4.395089149475098,1.0,0.1500000059604644,0.0,298.53033447265625,410.0,11408.9091796875,0.0,13466.392578125,1.0,283.1499938964844,294.1019287109375,298.63543701171875,299.53143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596233129501343,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.45068359375,0.0,20.474884033203125,1895.4371337890625,0.0,209.3197021484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003660,301.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7346496582031,0.9990000128746032,1.0,0.5319274067878723,301.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7346496582031,0.9990000128746032,1.0,0.5601451992988586,301.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7346496582031,0.9990000128746032,1.0,0.4137213230133056,300.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7346496582031,0.9990000128746032,1.0,0.5601451992988586,300.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7346496582031,0.9990000128746032,1.0,2.657087564468384,295.7348327636719,284.95001220703125,297.6065979003906,295.6686096191406,297.6060791015625,301.0383605957031,295.7357788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.1500000059604644,0.0,298.5300598144531,410.0,11453.296875,0.0,13466.3935546875,1.0,283.1499938964844,294.14044189453125,298.6692810058594,299.56805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597444295883178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.921875,0.0,20.474884033203125,1895.4371337890625,0.0,209.5090789794922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003720,301.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7346496582031,0.9990000128746032,1.0,0.5319274067878723,301.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7346496582031,0.9990000128746032,1.0,0.5601451992988586,301.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7346496582031,0.9990000128746032,1.0,0.4137213230133056,300.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7346496582031,0.9990000128746032,1.0,0.5601451992988586,300.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7346496582031,0.9990000128746032,1.0,2.657087564468384,295.7348327636719,284.95001220703125,297.6065979003906,295.6686096191406,297.6060791015625,301.0383605957031,295.7357788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.1500000059604644,0.0,298.5300598144531,410.0,11453.296875,0.0,13466.3935546875,1.0,283.1499938964844,294.14044189453125,298.6692810058594,299.56805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597444295883178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.921875,0.0,20.474884033203125,1895.4371337890625,0.0,209.5090789794922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003780,301.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7807006835937,0.9990000128746032,1.0,0.5319272875785828,301.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7807006835937,0.9990000128746032,1.0,0.5601450204849243,301.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7807006835937,0.9990000128746032,1.0,0.4137212038040161,300.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7807006835937,0.9990000128746032,1.0,0.5601450204849243,300.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7807006835937,0.9990000128746032,1.0,2.6570868492126465,295.7809143066406,284.95001220703125,297.6670837402344,295.7056579589844,297.66656494140625,301.05859375,295.78192138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.597202910692431e-05,4.395094394683838,1.0,0.1500000059604644,0.0,298.53082275390625,410.0,11500.62109375,0.0,13466.390625,1.0,283.1499938964844,294.1826171875,298.70611572265625,299.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598088920116424,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.40771484375,0.0,20.474884033203125,1895.4371337890625,0.0,209.6099090576172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003840,301.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7807006835937,0.9990000128746032,1.0,0.5319272875785828,301.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7807006835937,0.9990000128746032,1.0,0.5601450204849243,301.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7807006835937,0.9990000128746032,1.0,0.4137212038040161,300.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7807006835937,0.9990000128746032,1.0,0.5601450204849243,300.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7807006835937,0.9990000128746032,1.0,2.6570868492126465,295.7809143066406,284.95001220703125,297.6670837402344,295.7056579589844,297.66656494140625,301.05859375,295.78192138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.597202910692431e-05,4.395094394683838,1.0,0.1500000059604644,0.0,298.53082275390625,410.0,11500.62109375,0.0,13466.390625,1.0,283.1499938964844,294.1826171875,298.70611572265625,299.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598088920116424,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.40771484375,0.0,20.474884033203125,1895.4371337890625,0.0,209.6099090576172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003900,301.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8048400878906,0.9990000128746032,1.0,0.5319271087646484,301.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8048400878906,0.9990000128746032,1.0,0.56014484167099,301.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8048400878906,0.9990000128746032,1.0,0.4137210547924042,300.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8048400878906,0.9990000128746032,1.0,0.56014484167099,300.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8048400878906,0.9990000128746032,1.0,2.65708589553833,295.8050537109375,284.95001220703125,297.69873046875,295.7252502441406,297.6981506347656,301.0681457519531,295.8060913085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972056391765364e-05,4.3951029777526855,1.0,0.1500000059604644,0.0,298.5316162109375,410.0,11525.267578125,0.0,13466.38671875,1.0,283.1499938964844,294.20477294921875,298.7255859375,299.6288452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598326742649078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.76708984375,0.0,20.474884033203125,1895.4371337890625,0.0,209.6470947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18003960,301.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8298645019531,0.9990000128746032,1.0,0.5319268107414246,301.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8298645019531,0.9990000128746032,1.0,0.5601445436477661,301.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8298645019531,0.9990000128746032,1.0,0.4137208461761474,300.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8298645019531,0.9990000128746032,1.0,0.5601445436477661,300.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8298645019531,0.9990000128746032,1.0,2.6570844650268555,295.830078125,284.95001220703125,297.731201171875,295.7455139160156,297.730712890625,301.0774841308594,295.8311462402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210004751105e-05,4.395116806030273,1.0,0.1500000059604644,0.0,298.5328674316406,410.0,11550.666015625,0.0,13466.380859375,1.0,283.1499938964844,294.2277526855469,298.7460021972656,299.65087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598852753639221,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.6318359375,0.0,20.474884033203125,1895.4371337890625,0.0,209.72935485839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004020,301.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8817443847656,0.9990000128746032,1.0,0.5319259762763977,301.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8817443847656,0.9990000128746032,1.0,0.5601436495780945,301.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8817443847656,0.9990000128746032,1.0,0.4137201905250549,300.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8817443847656,0.9990000128746032,1.0,0.5601436495780945,300.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8817443847656,0.9990000128746032,1.0,2.6570804119110107,295.8819885253906,284.95001220703125,297.7987060546875,295.7879638671875,297.79803466796875,301.0957946777344,295.88311767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.597223465272691e-05,4.395158290863037,1.0,0.1500000059604644,0.0,298.5366516113281,410.0,11603.03125,0.0,13466.3642578125,1.0,283.1499938964844,294.2755126953125,298.7886657714844,299.69708251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600287437438965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.42919921875,0.0,20.474884033203125,1895.4371337890625,0.0,209.9537811279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004080,301.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8817443847656,0.9990000128746032,1.0,0.5319259762763977,301.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8817443847656,0.9990000128746032,1.0,0.5601436495780945,301.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8817443847656,0.9990000128746032,1.0,0.4137201905250549,300.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8817443847656,0.9990000128746032,1.0,0.5601436495780945,300.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8817443847656,0.9990000128746032,1.0,2.6570804119110107,295.8819885253906,284.95001220703125,297.7987060546875,295.7879638671875,297.79803466796875,301.0957946777344,295.88311767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.597223465272691e-05,4.395158290863037,1.0,0.1500000059604644,0.0,298.5366516113281,410.0,11603.03125,0.0,13466.3642578125,1.0,283.1499938964844,294.2755126953125,298.7886657714844,299.69708251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600287437438965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.42919921875,0.0,20.474884033203125,1895.4371337890625,0.0,209.9537811279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004140,301.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9363708496094,0.9990000128746032,1.0,0.5319244861602783,301.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9363708496094,0.9990000128746032,1.0,0.5601420998573303,301.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9363708496094,0.9990000128746032,1.0,0.4137190580368042,300.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9363708496094,0.9990000128746032,1.0,0.5601420998573303,300.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9363708496094,0.9990000128746032,1.0,2.6570730209350586,295.93658447265625,284.95001220703125,297.8692626953125,295.8327331542969,297.8686218261719,301.1140441894531,295.9377746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679566860198975,2.597246202640236e-05,4.395229339599609,1.0,0.1500000059604644,0.0,298.5431213378906,410.0,11657.8623046875,0.0,13466.3349609375,1.0,283.1499938964844,294.3258056640625,298.8338623046875,299.74609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602682650089264,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.73193359375,0.0,20.474884033203125,1895.4371337890625,0.0,210.3285522460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004200,301.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9363708496094,0.9990000128746032,1.0,0.5319244861602783,301.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9363708496094,0.9990000128746032,1.0,0.5601420998573303,301.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9363708496094,0.9990000128746032,1.0,0.4137190580368042,300.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9363708496094,0.9990000128746032,1.0,0.5601420998573303,300.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9363708496094,0.9990000128746032,1.0,2.6570730209350586,295.93658447265625,284.95001220703125,297.8692626953125,295.8327331542969,297.8686218261719,301.1140441894531,295.9377746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679566860198975,2.597246202640236e-05,4.395229339599609,1.0,0.1500000059604644,0.0,298.5431213378906,410.0,11657.8623046875,0.0,13466.3349609375,1.0,283.1499938964844,294.3258056640625,298.8338623046875,299.74609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602682650089264,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.73193359375,0.0,20.474884033203125,1895.4371337890625,0.0,210.3285522460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004260,301.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.993408203125,0.9990000128746032,1.0,0.531922459602356,301.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.993408203125,0.9990000128746032,1.0,0.5601399540901184,301.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.993408203125,0.9990000128746032,1.0,0.4137174487113952,301.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.993408203125,0.9990000128746032,1.0,0.5601399540901184,300.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.993408203125,0.9990000128746032,1.0,2.657062768936157,295.99365234375,284.95001220703125,297.9426574707031,295.87957763671875,297.942138671875,301.1324462890625,295.994873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571151733398,5.679545402526856,2.59727912634844e-05,4.395331382751465,1.0,0.1500000059604644,0.0,298.5524597167969,410.0,11714.87890625,0.0,13466.29296875,1.0,283.1499938964844,294.3784484863281,298.8812255859375,299.7975769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606001138687134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.40478515625,0.0,20.474884033203125,1895.4371337890625,0.0,210.8480224609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004320,301.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.993408203125,0.9990000128746032,1.0,0.531922459602356,301.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.993408203125,0.9990000128746032,1.0,0.5601399540901184,301.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.993408203125,0.9990000128746032,1.0,0.4137174487113952,301.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.993408203125,0.9990000128746032,1.0,0.5601399540901184,300.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.993408203125,0.9990000128746032,1.0,2.657062768936157,295.99365234375,284.95001220703125,297.9426574707031,295.87957763671875,297.942138671875,301.1324462890625,295.994873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571151733398,5.679545402526856,2.59727912634844e-05,4.395331382751465,1.0,0.1500000059604644,0.0,298.5524597167969,410.0,11714.87890625,0.0,13466.29296875,1.0,283.1499938964844,294.3784484863281,298.8812255859375,299.7975769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606001138687134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.40478515625,0.0,20.474884033203125,1895.4371337890625,0.0,210.8480224609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004380,301.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0523681640625,0.9990000128746032,1.0,0.5319199562072754,301.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0523681640625,0.9990000128746032,1.0,0.5601373314857483,301.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0523681640625,0.9990000128746032,1.0,0.4137155413627624,301.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0523681640625,0.9990000128746032,1.0,0.5601373314857483,300.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0523681640625,0.9990000128746032,1.0,2.657050371170044,296.0526428222656,284.95001220703125,298.0185852050781,295.9282531738281,298.0180053710937,301.151123046875,296.0539245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.6795196533203125,2.597317870822735e-05,4.39545202255249,1.0,0.1500000059604644,0.0,298.5634765625,410.0,11773.607421875,0.0,13466.244140625,1.0,283.1499938964844,294.43292236328125,298.9302062988281,299.8509521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360988587141037,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.18798828125,0.0,20.474884033203125,1895.4371337890625,0.0,211.4564971923828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004440,301.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0523681640625,0.9990000128746032,1.0,0.5319199562072754,301.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0523681640625,0.9990000128746032,1.0,0.5601373314857483,301.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0523681640625,0.9990000128746032,1.0,0.4137155413627624,301.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0523681640625,0.9990000128746032,1.0,0.5601373314857483,300.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0523681640625,0.9990000128746032,1.0,2.657050371170044,296.0526428222656,284.95001220703125,298.0185852050781,295.9282531738281,298.0180053710937,301.151123046875,296.0539245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.6795196533203125,2.597317870822735e-05,4.39545202255249,1.0,0.1500000059604644,0.0,298.5634765625,410.0,11773.607421875,0.0,13466.244140625,1.0,283.1499938964844,294.43292236328125,298.9302062988281,299.8509521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360988587141037,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.18798828125,0.0,20.474884033203125,1895.4371337890625,0.0,211.4564971923828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004500,301.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.08251953125,0.9990000128746032,1.0,0.5319187045097351,301.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.08251953125,0.9990000128746032,1.0,0.5601359605789185,301.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.08251953125,0.9990000128746032,1.0,0.4137145280838012,301.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.08251953125,0.9990000128746032,1.0,0.5601359605789185,300.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.08251953125,0.9990000128746032,1.0,2.657043933868408,296.0827941894531,284.95001220703125,298.05743408203125,295.9532165527344,298.0567626953125,301.1605834960937,296.0840759277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.597338243504055e-05,4.395515441894531,1.0,0.1500000059604644,0.0,298.5692443847656,410.0,11803.5634765625,0.0,13466.2177734375,1.0,283.1499938964844,294.4608154296875,298.95526123046875,299.8782653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611999452114105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.96142578125,0.0,20.474884033203125,1895.4371337890625,0.0,211.78770446777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004560,301.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.11309814453125,0.9990000128746032,1.0,0.53191739320755,301.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.11309814453125,0.9990000128746032,1.0,0.5601346492767334,301.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.11309814453125,0.9990000128746032,1.0,0.4137135446071625,301.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.11309814453125,0.9990000128746032,1.0,0.5601346492767334,300.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.11309814453125,0.9990000128746032,1.0,2.657037734985352,296.1133728027344,284.95001220703125,298.0968017578125,295.978515625,298.0960388183594,301.1701354980469,296.1146850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679492950439453,2.597358252387494e-05,4.395577907562256,1.0,0.1500000059604644,0.0,298.5749206542969,410.0,11833.9599609375,0.0,13466.1923828125,1.0,283.1499938964844,294.48907470703125,298.9806213378906,299.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361419141292572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.97216796875,0.0,20.474884033203125,1895.4371337890625,0.0,212.1312866210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004620,301.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1758117675781,0.9990000128746032,1.0,0.5319153070449829,301.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1758117675781,0.9990000128746032,1.0,0.5601324439048767,301.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1758117675781,0.9990000128746032,1.0,0.4137119352817535,301.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1758117675781,0.9990000128746032,1.0,0.5601324439048767,300.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1758117675781,0.9990000128746032,1.0,2.657027244567871,296.17608642578125,284.95001220703125,298.1770324707031,296.0300598144531,298.17645263671875,301.1896057128906,296.17742919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471492767334,2.597391176095698e-05,4.3956804275512695,1.0,0.1500000059604644,0.0,298.58428955078125,410.0,11895.955078125,0.0,13466.150390625,1.0,283.1499938964844,294.5472717285156,299.0326843261719,299.962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619644045829773,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.94287109375,0.0,20.474884033203125,1895.4371337890625,0.0,212.9865875244141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004680,301.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1758117675781,0.9990000128746032,1.0,0.5319153070449829,301.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1758117675781,0.9990000128746032,1.0,0.5601324439048767,301.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1758117675781,0.9990000128746032,1.0,0.4137119352817535,301.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1758117675781,0.9990000128746032,1.0,0.5601324439048767,300.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1758117675781,0.9990000128746032,1.0,2.657027244567871,296.17608642578125,284.95001220703125,298.1770324707031,296.0300598144531,298.17645263671875,301.1896057128906,296.17742919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471492767334,2.597391176095698e-05,4.3956804275512695,1.0,0.1500000059604644,0.0,298.58428955078125,410.0,11895.955078125,0.0,13466.150390625,1.0,283.1499938964844,294.5472717285156,299.0326843261719,299.962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619644045829773,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.94287109375,0.0,20.474884033203125,1895.4371337890625,0.0,212.9865875244141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004740,301.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2396240234375,0.9990000128746032,1.0,0.5319138169288635,301.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2396240234375,0.9990000128746032,1.0,0.5601308941841125,301.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2396240234375,0.9990000128746032,1.0,0.4137107729911804,301.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2396240234375,0.9990000128746032,1.0,0.5601308941841125,300.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2396240234375,0.9990000128746032,1.0,2.657019853591919,296.2398986816406,284.95001220703125,298.2590026855469,296.0827331542969,298.2582702636719,301.2093811035156,296.24127197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414641059004e-05,4.395753383636475,1.0,0.1500000059604644,0.0,298.5909729003906,410.0,11958.9677734375,0.0,13466.1201171875,1.0,283.1499938964844,294.6065673828125,299.0855712890625,300.0207824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625381886959076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.5927734375,0.0,20.474884033203125,1895.4371337890625,0.0,213.88748168945312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004800,301.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2396240234375,0.9990000128746032,1.0,0.5319138169288635,301.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2396240234375,0.9990000128746032,1.0,0.5601308941841125,301.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2396240234375,0.9990000128746032,1.0,0.4137107729911804,301.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2396240234375,0.9990000128746032,1.0,0.5601308941841125,300.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2396240234375,0.9990000128746032,1.0,2.657019853591919,296.2398986816406,284.95001220703125,298.2590026855469,296.0827331542969,298.2582702636719,301.2093811035156,296.24127197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414641059004e-05,4.395753383636475,1.0,0.1500000059604644,0.0,298.5909729003906,410.0,11958.9677734375,0.0,13466.1201171875,1.0,283.1499938964844,294.6065673828125,299.0855712890625,300.0207824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625381886959076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.5927734375,0.0,20.474884033203125,1895.4371337890625,0.0,213.88748168945312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004860,301.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.30474853515625,0.9990000128746032,1.0,0.5319132804870605,301.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.30474853515625,0.9990000128746032,1.0,0.5601302981376648,301.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.30474853515625,0.9990000128746032,1.0,0.4137103259563446,301.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.30474853515625,0.9990000128746032,1.0,0.5601302981376648,300.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.30474853515625,0.9990000128746032,1.0,2.6570169925689697,296.3050231933594,284.95001220703125,298.3424377441406,296.1361999511719,298.3417663574219,301.2296142578125,296.3064270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450035095215,2.5974233722081408e-05,4.395780563354492,1.0,0.1500000059604644,0.0,298.59344482421875,410.0,12023.1630859375,0.0,13466.109375,1.0,283.1499938964844,294.6672058105469,299.13934326171875,300.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631834983825683,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.05419921875,0.0,20.474884033203125,1895.4371337890625,0.0,214.9017333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004920,301.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.30474853515625,0.9990000128746032,1.0,0.5319132804870605,301.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.30474853515625,0.9990000128746032,1.0,0.5601302981376648,301.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.30474853515625,0.9990000128746032,1.0,0.4137103259563446,301.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.30474853515625,0.9990000128746032,1.0,0.5601302981376648,300.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.30474853515625,0.9990000128746032,1.0,2.6570169925689697,296.3050231933594,284.95001220703125,298.3424377441406,296.1361999511719,298.3417663574219,301.2296142578125,296.3064270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450035095215,2.5974233722081408e-05,4.395780563354492,1.0,0.1500000059604644,0.0,298.59344482421875,410.0,12023.1630859375,0.0,13466.109375,1.0,283.1499938964844,294.6672058105469,299.13934326171875,300.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631834983825683,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.05419921875,0.0,20.474884033203125,1895.4371337890625,0.0,214.9017333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18004980,301.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.37066650390625,0.9990000128746032,1.0,0.5319133996963501,301.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.37066650390625,0.9990000128746032,1.0,0.5601304173469543,301.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.37066650390625,0.9990000128746032,1.0,0.4137104451656341,301.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.37066650390625,0.9990000128746032,1.0,0.5601304173469543,300.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.37066650390625,0.9990000128746032,1.0,2.657017707824707,296.3709716796875,284.95001220703125,298.4270935058594,296.19024658203125,298.4263610839844,301.2501220703125,296.37237548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.6794514656066895,2.597421553218737e-05,4.395774841308594,1.0,0.1500000059604644,0.0,298.5928955078125,410.0,12088.0517578125,0.0,13466.111328125,1.0,283.1499938964844,294.7287902832031,299.1936340332031,300.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638776242733001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.0810546875,0.0,20.474884033203125,1895.4371337890625,0.0,215.99395751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005040,301.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.37066650390625,0.9990000128746032,1.0,0.5319133996963501,301.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.37066650390625,0.9990000128746032,1.0,0.5601304173469543,301.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.37066650390625,0.9990000128746032,1.0,0.4137104451656341,301.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.37066650390625,0.9990000128746032,1.0,0.5601304173469543,300.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.37066650390625,0.9990000128746032,1.0,2.657017707824707,296.3709716796875,284.95001220703125,298.4270935058594,296.19024658203125,298.4263610839844,301.2501220703125,296.37237548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.6794514656066895,2.597421553218737e-05,4.395774841308594,1.0,0.1500000059604644,0.0,298.5928955078125,410.0,12088.0517578125,0.0,13466.111328125,1.0,283.1499938964844,294.7287902832031,299.1936340332031,300.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638776242733001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.0810546875,0.0,20.474884033203125,1895.4371337890625,0.0,215.99395751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005100,301.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.40386962890625,0.9990000128746032,1.0,0.5319136381149292,301.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.40386962890625,0.9990000128746032,1.0,0.5601307153701782,301.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.40386962890625,0.9990000128746032,1.0,0.4137106239795685,301.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.40386962890625,0.9990000128746032,1.0,0.5601307153701782,300.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.40386962890625,0.9990000128746032,1.0,2.6570188999176025,296.4041748046875,284.95001220703125,298.46978759765625,296.2174072265625,298.4689636230469,301.260498046875,296.40557861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417551442049e-05,4.3957624435424805,1.0,0.1500000059604644,0.0,298.591796875,410.0,12120.71875,0.0,13466.1162109375,1.0,283.1499938964844,294.7598571777344,299.2209167480469,300.1694641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642374873161316,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.755859375,0.0,20.474884033203125,1895.4371337890625,0.0,216.560791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
