time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005160,301.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4372863769531,0.9990000128746032,1.0,0.5319140553474426,301.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4372863769531,0.9990000128746032,1.0,0.5601310729980469,301.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4372863769531,0.9990000128746032,1.0,0.4137109220027923,301.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4372863769531,0.9990000128746032,1.0,0.5601310729980469,300.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4372863769531,0.9990000128746032,1.0,2.657020807266236,296.43756103515625,284.95001220703125,298.5126953125,296.24462890625,298.51190185546875,301.2709655761719,296.4389953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679458141326904,2.5974115487770177e-05,4.395743846893311,1.0,0.1500000059604644,0.0,298.590087890625,410.0,12153.572265625,0.0,13466.1240234375,1.0,283.1499938964844,294.7911376953125,299.2482604980469,300.1995849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646171689033508,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.57373046875,0.0,20.474884033203125,1895.4371337890625,0.0,217.15924072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005220,301.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5043334960937,0.9990000128746032,1.0,0.5319148898124695,301.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5043334960937,0.9990000128746032,1.0,0.5601319670677185,301.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5043334960937,0.9990000128746032,1.0,0.4137115776538849,301.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5043334960937,0.9990000128746032,1.0,0.5601319670677185,300.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5043334960937,0.9990000128746032,1.0,2.657025098800659,296.5046081542969,284.95001220703125,298.59893798828125,296.2991027832031,298.5980834960937,301.29205322265625,296.5060729980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492950439453,5.679466724395752,2.597398270154372e-05,4.395702362060547,1.0,0.1500000059604644,0.0,298.5863037109375,410.0,12219.4384765625,0.0,13466.1416015625,1.0,283.1499938964844,294.8540954589844,299.302978515625,300.2599182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654082715511322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.43505859375,0.0,20.474884033203125,1895.4371337890625,0.0,218.4075164794922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005280,301.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5043334960937,0.9990000128746032,1.0,0.5319148898124695,301.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5043334960937,0.9990000128746032,1.0,0.5601319670677185,301.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5043334960937,0.9990000128746032,1.0,0.4137115776538849,301.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5043334960937,0.9990000128746032,1.0,0.5601319670677185,300.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5043334960937,0.9990000128746032,1.0,2.657025098800659,296.5046081542969,284.95001220703125,298.59893798828125,296.2991027832031,298.5980834960937,301.29205322265625,296.5060729980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492950439453,5.679466724395752,2.597398270154372e-05,4.395702362060547,1.0,0.1500000059604644,0.0,298.5863037109375,410.0,12219.4384765625,0.0,13466.1416015625,1.0,283.1499938964844,294.8540954589844,299.302978515625,300.2599182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654082715511322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.43505859375,0.0,20.474884033203125,1895.4371337890625,0.0,218.4075164794922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005340,301.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.57159423828125,0.9990000128746032,1.0,0.5319156646728516,301.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.57159423828125,0.9990000128746032,1.0,0.5601328015327454,301.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.57159423828125,0.9990000128746032,1.0,0.4137121737003326,301.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.57159423828125,0.9990000128746032,1.0,0.5601328015327454,300.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.57159423828125,0.9990000128746032,1.0,2.6570286750793457,296.5718688964844,284.95001220703125,298.6855773925781,296.3534240722656,298.68475341796875,301.3134155273437,296.57330322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474830627441,2.5973862648243085e-05,4.395665168762207,1.0,0.1500000059604644,0.0,298.5828857421875,410.0,12285.49609375,0.0,13466.15625,1.0,283.1499938964844,294.91748046875,299.3575134277344,300.3201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662480115890503,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.53955078125,0.0,20.474884033203125,1895.4371337890625,0.0,219.73464965820312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005400,301.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.57159423828125,0.9990000128746032,1.0,0.5319156646728516,301.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.57159423828125,0.9990000128746032,1.0,0.5601328015327454,301.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.57159423828125,0.9990000128746032,1.0,0.4137121737003326,301.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.57159423828125,0.9990000128746032,1.0,0.5601328015327454,300.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.57159423828125,0.9990000128746032,1.0,2.6570286750793457,296.5718688964844,284.95001220703125,298.6855773925781,296.3534240722656,298.68475341796875,301.3134155273437,296.57330322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474830627441,2.5973862648243085e-05,4.395665168762207,1.0,0.1500000059604644,0.0,298.5828857421875,410.0,12285.49609375,0.0,13466.15625,1.0,283.1499938964844,294.91748046875,299.3575134277344,300.3201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662480115890503,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.53955078125,0.0,20.474884033203125,1895.4371337890625,0.0,219.73464965820312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005460,301.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6387023925781,0.9990000128746032,1.0,0.531916081905365,301.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6387023925781,0.9990000128746032,1.0,0.5601332187652588,301.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6387023925781,0.9990000128746032,1.0,0.4137125015258789,301.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6387023925781,0.9990000128746032,1.0,0.5601332187652588,300.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6387023925781,0.9990000128746032,1.0,2.6570308208465576,296.6390075683594,284.95001220703125,298.7723693847656,296.4073486328125,298.771484375,301.3349609375,296.64044189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379716462456e-05,4.395644664764404,1.0,0.1500000059604644,0.0,298.5810546875,410.0,12351.447265625,0.0,13466.1650390625,1.0,283.1499938964844,294.9809875488281,299.4114990234375,300.3800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671211898326874,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.70849609375,0.0,20.474884033203125,1895.4371337890625,0.0,221.11697387695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005520,301.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6387023925781,0.9990000128746032,1.0,0.531916081905365,301.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6387023925781,0.9990000128746032,1.0,0.5601332187652588,301.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6387023925781,0.9990000128746032,1.0,0.4137125015258789,301.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6387023925781,0.9990000128746032,1.0,0.5601332187652588,300.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6387023925781,0.9990000128746032,1.0,2.6570308208465576,296.6390075683594,284.95001220703125,298.7723693847656,296.4073486328125,298.771484375,301.3349609375,296.64044189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379716462456e-05,4.395644664764404,1.0,0.1500000059604644,0.0,298.5810546875,410.0,12351.447265625,0.0,13466.1650390625,1.0,283.1499938964844,294.9809875488281,299.4114990234375,300.3800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671211898326874,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.70849609375,0.0,20.474884033203125,1895.4371337890625,0.0,221.11697387695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005580,301.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.70574951171875,0.9990000128746032,1.0,0.5319162607192993,301.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.70574951171875,0.9990000128746032,1.0,0.5601334571838379,301.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.70574951171875,0.9990000128746032,1.0,0.4137126505374908,301.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.70574951171875,0.9990000128746032,1.0,0.5601334571838379,300.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.70574951171875,0.9990000128746032,1.0,2.657032012939453,296.7060241699219,284.95001220703125,298.8590087890625,296.46063232421875,298.858154296875,301.3565979003906,296.7074890136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507255554199,5.679481029510498,2.597376260382589e-05,4.395634174346924,1.0,0.1500000059604644,0.0,298.5800476074219,410.0,12417.2880859375,0.0,13466.1689453125,1.0,283.1499938964844,295.0445251464844,299.46514892578125,300.43951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680490851402282,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.91748046875,0.0,20.474884033203125,1895.4371337890625,0.0,222.5886688232422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005640,301.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.70574951171875,0.9990000128746032,1.0,0.5319162607192993,301.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.70574951171875,0.9990000128746032,1.0,0.5601334571838379,301.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.70574951171875,0.9990000128746032,1.0,0.4137126505374908,301.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.70574951171875,0.9990000128746032,1.0,0.5601334571838379,300.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.70574951171875,0.9990000128746032,1.0,2.657032012939453,296.7060241699219,284.95001220703125,298.8590087890625,296.46063232421875,298.858154296875,301.3565979003906,296.7074890136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507255554199,5.679481029510498,2.597376260382589e-05,4.395634174346924,1.0,0.1500000059604644,0.0,298.5800476074219,410.0,12417.2880859375,0.0,13466.1689453125,1.0,283.1499938964844,295.0445251464844,299.46514892578125,300.43951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680490851402282,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.91748046875,0.0,20.474884033203125,1895.4371337890625,0.0,222.5886688232422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005700,301.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7424621582031,0.9990000128746032,1.0,0.5319162607192993,301.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7424621582031,0.9990000128746032,1.0,0.5601334571838379,301.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7424621582031,0.9990000128746032,1.0,0.4137126505374908,301.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7424621582031,0.9990000128746032,1.0,0.5601334571838379,300.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7424621582031,0.9990000128746032,1.0,2.657031774520874,296.7427673339844,284.95001220703125,298.9021911621094,296.4869384765625,298.9013366699219,301.3676452636719,296.7443542480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679507255554199,5.679481029510498,2.5973764422815293e-05,4.395634651184082,1.0,0.1500000059604644,0.0,298.5801086425781,410.0,12453.302734375,0.0,13466.1689453125,1.0,283.1499938964844,295.076416015625,299.4916076660156,300.468994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685340881347656,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.06689453125,0.0,20.474884033203125,1895.4371337890625,0.0,223.35903930664065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005760,301.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.77947998046875,0.9990000128746032,1.0,0.5319162011146545,301.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.77947998046875,0.9990000128746032,1.0,0.5601333975791931,301.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.77947998046875,0.9990000128746032,1.0,0.4137126207351684,301.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.77947998046875,0.9990000128746032,1.0,0.5601333975791931,300.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.77947998046875,0.9990000128746032,1.0,2.657031536102295,296.77978515625,284.95001220703125,298.9452209472656,296.51300048828125,298.9443359375,301.37890625,296.7814025878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.67948055267334,2.597377351776231e-05,4.395637035369873,1.0,0.1500000059604644,0.0,298.5803527832031,410.0,12488.04296875,0.0,13466.16796875,1.0,283.1499938964844,295.10858154296875,299.51776123046875,300.4981384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690266013145447,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.31201171875,0.0,20.474884033203125,1895.4371337890625,0.0,224.1421356201172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005820,301.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8533935546875,0.9990000128746032,1.0,0.5319152474403381,301.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8533935546875,0.9990000128746032,1.0,0.5601323843002319,301.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8533935546875,0.9990000128746032,1.0,0.4137118756771087,301.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8533935546875,0.9990000128746032,1.0,0.5601323843002319,300.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8533935546875,0.9990000128746032,1.0,2.657027006149292,296.85369873046875,284.95001220703125,299.03076171875,296.56427001953125,299.0298767089844,301.4019775390625,296.85528564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679471015930176,2.5973920855904e-05,4.395683288574219,1.0,0.1500000059604644,0.0,298.5845642089844,410.0,12556.0595703125,0.0,13466.1494140625,1.0,283.1499938964844,295.1732177734375,299.5692138671875,300.5556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700522184371948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.8818359375,0.0,20.474884033203125,1895.4371337890625,0.0,225.77566528320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005880,301.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8533935546875,0.9990000128746032,1.0,0.5319152474403381,301.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8533935546875,0.9990000128746032,1.0,0.5601323843002319,301.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8533935546875,0.9990000128746032,1.0,0.4137118756771087,301.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8533935546875,0.9990000128746032,1.0,0.5601323843002319,300.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8533935546875,0.9990000128746032,1.0,2.657027006149292,296.85369873046875,284.95001220703125,299.03076171875,296.56427001953125,299.0298767089844,301.4019775390625,296.85528564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679471015930176,2.5973920855904e-05,4.395683288574219,1.0,0.1500000059604644,0.0,298.5845642089844,410.0,12556.0595703125,0.0,13466.1494140625,1.0,283.1499938964844,295.1732177734375,299.5692138671875,300.5556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700522184371948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.8818359375,0.0,20.474884033203125,1895.4371337890625,0.0,225.77566528320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18005940,301.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9266967773437,0.9990000128746032,1.0,0.531913697719574,301.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9266967773437,0.9990000128746032,1.0,0.560130774974823,301.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9266967773437,0.9990000128746032,1.0,0.4137106835842132,301.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9266967773437,0.9990000128746032,1.0,0.560130774974823,300.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9266967773437,0.9990000128746032,1.0,2.6570191383361816,296.927001953125,284.95001220703125,299.1153564453125,296.6141357421875,299.114501953125,301.42547607421875,296.9285888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454803466797,2.597416641947348e-05,4.395759582519531,1.0,0.1500000059604644,0.0,298.5915222167969,410.0,12622.7490234375,0.0,13466.1181640625,1.0,283.1499938964844,295.2377624511719,299.6194152832031,300.6120300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711356818675995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.29248046875,0.0,20.474884033203125,1895.4371337890625,0.0,227.50547790527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006000,301.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9266967773437,0.9990000128746032,1.0,0.531913697719574,301.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9266967773437,0.9990000128746032,1.0,0.560130774974823,301.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9266967773437,0.9990000128746032,1.0,0.4137106835842132,301.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9266967773437,0.9990000128746032,1.0,0.560130774974823,300.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9266967773437,0.9990000128746032,1.0,2.6570191383361816,296.927001953125,284.95001220703125,299.1153564453125,296.6141357421875,299.114501953125,301.42547607421875,296.9285888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454803466797,2.597416641947348e-05,4.395759582519531,1.0,0.1500000059604644,0.0,298.5915222167969,410.0,12622.7490234375,0.0,13466.1181640625,1.0,283.1499938964844,295.2377624511719,299.6194152832031,300.6120300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711356818675995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.29248046875,0.0,20.474884033203125,1895.4371337890625,0.0,227.50547790527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006060,301.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9989624023437,0.9990000128746032,1.0,0.5319122076034546,301.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9989624023437,0.9990000128746032,1.0,0.5601291656494141,301.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9989624023437,0.9990000128746032,1.0,0.4137094914913177,301.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9989624023437,0.9990000128746032,1.0,0.5601291656494141,300.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9989624023437,0.9990000128746032,1.0,2.657011747360229,296.999267578125,284.95001220703125,299.1987609863281,296.66241455078125,299.1978454589844,301.4491882324219,297.00079345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464817047119,5.679439067840576,2.5974402888095938e-05,4.395833015441895,1.0,0.1500000059604644,0.0,298.5982360839844,410.0,12688.1572265625,0.0,13466.087890625,1.0,283.1499938964844,295.3016357421875,299.6678466796875,300.6666564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722603023052215,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.2158203125,0.0,20.474884033203125,1895.4371337890625,0.0,229.3055877685547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006120,301.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9989624023437,0.9990000128746032,1.0,0.5319122076034546,301.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9989624023437,0.9990000128746032,1.0,0.5601291656494141,301.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9989624023437,0.9990000128746032,1.0,0.4137094914913177,301.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9989624023437,0.9990000128746032,1.0,0.5601291656494141,300.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9989624023437,0.9990000128746032,1.0,2.657011747360229,296.999267578125,284.95001220703125,299.1987609863281,296.66241455078125,299.1978454589844,301.4491882324219,297.00079345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464817047119,5.679439067840576,2.5974402888095938e-05,4.395833015441895,1.0,0.1500000059604644,0.0,298.5982360839844,410.0,12688.1572265625,0.0,13466.087890625,1.0,283.1499938964844,295.3016357421875,299.6678466796875,300.6666564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722603023052215,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.2158203125,0.0,20.474884033203125,1895.4371337890625,0.0,229.3055877685547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006180,301.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0700378417969,0.9990000128746032,1.0,0.53191077709198,301.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0700378417969,0.9990000128746032,1.0,0.5601276755332947,301.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0700378417969,0.9990000128746032,1.0,0.413708359003067,301.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0700378417969,0.9990000128746032,1.0,0.5601276755332947,300.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0700378417969,0.9990000128746032,1.0,2.6570043563842773,297.0703125,284.95001220703125,299.2806396484375,296.7088317871094,299.2797546386719,301.4728698730469,297.07183837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450035095215,5.679423809051514,2.5974632080760784e-05,4.395904541015625,1.0,0.1500000059604644,0.0,298.6047668457031,410.0,12752.3408203125,0.0,13466.05859375,1.0,283.1499938964844,295.3646240234375,299.7144775390625,300.71942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734261393547058,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.53076171875,0.0,20.474884033203125,1895.4371337890625,0.0,231.1768798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006240,301.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0700378417969,0.9990000128746032,1.0,0.53191077709198,301.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0700378417969,0.9990000128746032,1.0,0.5601276755332947,301.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0700378417969,0.9990000128746032,1.0,0.413708359003067,301.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0700378417969,0.9990000128746032,1.0,0.5601276755332947,300.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0700378417969,0.9990000128746032,1.0,2.6570043563842773,297.0703125,284.95001220703125,299.2806396484375,296.7088317871094,299.2797546386719,301.4728698730469,297.07183837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450035095215,5.679423809051514,2.5974632080760784e-05,4.395904541015625,1.0,0.1500000059604644,0.0,298.6047668457031,410.0,12752.3408203125,0.0,13466.05859375,1.0,283.1499938964844,295.3646240234375,299.7144775390625,300.71942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734261393547058,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.53076171875,0.0,20.474884033203125,1895.4371337890625,0.0,231.1768798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006300,301.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1050720214844,0.9990000128746032,1.0,0.5319100618362427,301.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1050720214844,0.9990000128746032,1.0,0.5601269006729126,301.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1050720214844,0.9990000128746032,1.0,0.413707822561264,301.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1050720214844,0.9990000128746032,1.0,0.5601269006729126,301.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1050720214844,0.9990000128746032,1.0,2.65700101852417,297.1053466796875,284.95001220703125,299.3209533691406,296.73126220703125,299.3200988769531,301.48468017578125,297.1068725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442405700684,5.679416656494141,2.59747430391144e-05,4.395938873291016,1.0,0.1500000059604644,0.0,298.6078796386719,410.0,12783.904296875,0.0,13466.0439453125,1.0,283.1499938964844,295.39569091796875,299.737060546875,300.7450866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740269243717193,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.92431640625,0.0,20.474884033203125,1895.4371337890625,0.0,232.143295288086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006360,301.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1396789550781,0.9990000128746032,1.0,0.5319094061851501,301.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1396789550781,0.9990000128746032,1.0,0.5601262450218201,301.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1396789550781,0.9990000128746032,1.0,0.4137073159217834,301.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1396789550781,0.9990000128746032,1.0,0.5601262450218201,301.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1396789550781,0.9990000128746032,1.0,2.6569976806640625,297.1399841308594,284.95001220703125,299.3607788085937,296.7531433105469,299.3599548339844,301.4964599609375,297.1414489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435729980469,5.679409503936768,2.5974846721510403e-05,4.395971298217773,1.0,0.1500000059604644,0.0,298.6108703613281,410.0,12815.041015625,0.0,13466.03125,1.0,283.1499938964844,295.4264831542969,299.75909423828125,300.7701721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374636709690094,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.1005859375,0.0,20.474884033203125,1895.4371337890625,0.0,233.1256866455078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006420,301.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2075500488281,0.9990000128746032,1.0,0.5319082140922546,301.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2075500488281,0.9990000128746032,1.0,0.560124933719635,301.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2075500488281,0.9990000128746032,1.0,0.4137063920497894,301.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2075500488281,0.9990000128746032,1.0,0.560124933719635,301.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2075500488281,0.9990000128746032,1.0,2.656991720199585,297.2078552246094,284.95001220703125,299.4389038085937,296.795166015625,299.4380798339844,301.5198059082031,297.20928955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679423332214356,5.679397106170654,2.597503589640837e-05,4.396029949188232,1.0,0.1500000059604644,0.0,298.6162109375,410.0,12876.0439453125,0.0,13466.0068359375,1.0,283.1499938964844,295.4868469238281,299.8011779785156,300.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758622407913208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.68408203125,0.0,20.474884033203125,1895.4371337890625,0.0,235.1048278808593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006480,301.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2075500488281,0.9990000128746032,1.0,0.5319082140922546,301.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2075500488281,0.9990000128746032,1.0,0.560124933719635,301.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2075500488281,0.9990000128746032,1.0,0.4137063920497894,301.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2075500488281,0.9990000128746032,1.0,0.560124933719635,301.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2075500488281,0.9990000128746032,1.0,2.656991720199585,297.2078552246094,284.95001220703125,299.4389038085937,296.795166015625,299.4380798339844,301.5198059082031,297.20928955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679423332214356,5.679397106170654,2.597503589640837e-05,4.396029949188232,1.0,0.1500000059604644,0.0,298.6162109375,410.0,12876.0439453125,0.0,13466.0068359375,1.0,283.1499938964844,295.4868469238281,299.8011779785156,300.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758622407913208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.68408203125,0.0,20.474884033203125,1895.4371337890625,0.0,235.1048278808593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006540,301.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2735900878906,0.9990000128746032,1.0,0.5319072008132935,301.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2735900878906,0.9990000128746032,1.0,0.5601239204406738,301.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2735900878906,0.9990000128746032,1.0,0.4137056171894073,301.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2735900878906,0.9990000128746032,1.0,0.5601239204406738,301.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2735900878906,0.9990000128746032,1.0,2.656986713409424,297.2738647460937,284.95001220703125,299.51470947265625,296.8345947265625,299.51397705078125,301.5429077148437,297.2752685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679412841796875,5.679387092590332,2.597519232949708e-05,4.396078586578369,1.0,0.1500000059604644,0.0,298.6206359863281,410.0,12935.1923828125,0.0,13465.9873046875,1.0,283.1499938964844,295.5456848144531,299.8408203125,300.8638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771231770515442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.265625,0.0,20.474884033203125,1895.4371337890625,0.0,237.1478271484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006600,301.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2735900878906,0.9990000128746032,1.0,0.5319072008132935,301.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2735900878906,0.9990000128746032,1.0,0.5601239204406738,301.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2735900878906,0.9990000128746032,1.0,0.4137056171894073,301.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2735900878906,0.9990000128746032,1.0,0.5601239204406738,301.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2735900878906,0.9990000128746032,1.0,2.656986713409424,297.2738647460937,284.95001220703125,299.51470947265625,296.8345947265625,299.51397705078125,301.5429077148437,297.2752685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679412841796875,5.679387092590332,2.597519232949708e-05,4.396078586578369,1.0,0.1500000059604644,0.0,298.6206359863281,410.0,12935.1923828125,0.0,13465.9873046875,1.0,283.1499938964844,295.5456848144531,299.8408203125,300.8638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771231770515442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.265625,0.0,20.474884033203125,1895.4371337890625,0.0,237.1478271484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006660,301.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3373107910156,0.9990000128746032,1.0,0.5319064855575562,301.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3373107910156,0.9990000128746032,1.0,0.5601231455802917,301.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3373107910156,0.9990000128746032,1.0,0.413705050945282,301.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3373107910156,0.9990000128746032,1.0,0.5601231455802917,301.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3373107910156,0.9990000128746032,1.0,2.6569831371307373,297.3375549316406,284.95001220703125,299.5879821777344,296.8712463378906,299.587158203125,301.56561279296875,297.33892822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405212402344,5.679379463195801,2.59753069258295e-05,4.396114349365234,1.0,0.1500000059604644,0.0,298.6239318847656,410.0,12992.09375,0.0,13465.97265625,1.0,283.1499938964844,295.6026306152344,299.87750244140625,300.90643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783963024616241,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.58203125,0.0,20.474884033203125,1895.4371337890625,0.0,239.21780395507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006720,301.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3373107910156,0.9990000128746032,1.0,0.5319064855575562,301.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3373107910156,0.9990000128746032,1.0,0.5601231455802917,301.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3373107910156,0.9990000128746032,1.0,0.413705050945282,301.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3373107910156,0.9990000128746032,1.0,0.5601231455802917,301.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3373107910156,0.9990000128746032,1.0,2.6569831371307373,297.3375549316406,284.95001220703125,299.5879821777344,296.8712463378906,299.587158203125,301.56561279296875,297.33892822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405212402344,5.679379463195801,2.59753069258295e-05,4.396114349365234,1.0,0.1500000059604644,0.0,298.6239318847656,410.0,12992.09375,0.0,13465.97265625,1.0,283.1499938964844,295.6026306152344,299.87750244140625,300.90643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783963024616241,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.58203125,0.0,20.474884033203125,1895.4371337890625,0.0,239.21780395507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006780,301.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3987121582031,0.9990000128746032,1.0,0.531906008720398,301.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3987121582031,0.9990000128746032,1.0,0.5601226091384888,301.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3987121582031,0.9990000128746032,1.0,0.4137046635150909,301.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3987121582031,0.9990000128746032,1.0,0.5601226091384888,301.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3987121582031,0.9990000128746032,1.0,2.656980514526367,297.39898681640625,284.95001220703125,299.6584167480469,296.90484619140625,299.6576538085937,301.587890625,297.4002685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399967193604,5.6793742179870605,2.5975386961363256e-05,4.396139144897461,1.0,0.1500000059604644,0.0,298.62615966796875,410.0,13046.759765625,0.0,13465.9619140625,1.0,283.1499938964844,295.6576538085937,299.9112548828125,300.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797049522399902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.623046875,0.0,20.474884033203125,1895.4371337890625,0.0,241.35324096679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006840,301.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3987121582031,0.9990000128746032,1.0,0.531906008720398,301.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3987121582031,0.9990000128746032,1.0,0.5601226091384888,301.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3987121582031,0.9990000128746032,1.0,0.4137046635150909,301.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3987121582031,0.9990000128746032,1.0,0.5601226091384888,301.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3987121582031,0.9990000128746032,1.0,2.656980514526367,297.39898681640625,284.95001220703125,299.6584167480469,296.90484619140625,299.6576538085937,301.587890625,297.4002685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399967193604,5.6793742179870605,2.5975386961363256e-05,4.396139144897461,1.0,0.1500000059604644,0.0,298.62615966796875,410.0,13046.759765625,0.0,13465.9619140625,1.0,283.1499938964844,295.6576538085937,299.9112548828125,300.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797049522399902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.623046875,0.0,20.474884033203125,1895.4371337890625,0.0,241.35324096679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006900,301.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.428466796875,0.9990000128746032,1.0,0.5319058299064636,301.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.428466796875,0.9990000128746032,1.0,0.5601224303245544,301.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.428466796875,0.9990000128746032,1.0,0.413704514503479,301.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.428466796875,0.9990000128746032,1.0,0.5601224303245544,301.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.428466796875,0.9990000128746032,1.0,2.65697979927063,297.4287109375,284.95001220703125,299.6924743652344,296.9204406738281,299.69171142578125,301.598876953125,297.42999267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679398536682129,5.679372310638428,2.5975412427214906e-05,4.39614725112915,1.0,0.1500000059604644,0.0,298.6269226074219,410.0,13073.1455078125,0.0,13465.958984375,1.0,283.1499938964844,295.6843566894531,299.92694091796875,300.96441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803707063198089,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.10791015625,0.0,20.474884033203125,1895.4371337890625,0.0,242.44276428222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18006960,301.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4574890136719,0.9990000128746032,1.0,0.5319057106971741,301.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4574890136719,0.9990000128746032,1.0,0.5601223111152649,301.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4574890136719,0.9990000128746032,1.0,0.4137044250965118,301.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4574890136719,0.9990000128746032,1.0,0.5601223111152649,301.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4574890136719,0.9990000128746032,1.0,2.6569790840148926,297.4577331542969,284.95001220703125,299.7257385253906,296.9351806640625,299.7250061035156,301.6097106933594,297.458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.597543061710894e-05,4.396152973175049,1.0,0.1500000059604644,0.0,298.62744140625,410.0,13098.865234375,0.0,13465.95703125,1.0,283.1499938964844,295.71044921875,299.9417419433594,300.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810418844223022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.2001953125,0.0,20.474884033203125,1895.4371337890625,0.0,243.5432586669922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007020,301.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.513427734375,0.9990000128746032,1.0,0.5319055914878845,301.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.513427734375,0.9990000128746032,1.0,0.5601222515106201,301.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.513427734375,0.9990000128746032,1.0,0.413704365491867,301.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.513427734375,0.9990000128746032,1.0,0.5601222515106201,301.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.513427734375,0.9990000128746032,1.0,2.6569786071777344,297.5136413574219,284.95001220703125,299.7896728515625,296.9620361328125,299.7890319824219,301.6308898925781,297.51483154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679396152496338,5.679370403289795,2.5975446988013573e-05,4.396157741546631,1.0,0.1500000059604644,0.0,298.6278686523437,410.0,13148.2666015625,0.0,13465.955078125,1.0,283.1499938964844,295.7608642578125,299.96875,301.0144348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824033141136169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.1708984375,0.0,20.474884033203125,1895.4371337890625,0.0,245.7824249267578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007080,301.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.513427734375,0.9990000128746032,1.0,0.5319055914878845,301.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.513427734375,0.9990000128746032,1.0,0.5601222515106201,301.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.513427734375,0.9990000128746032,1.0,0.413704365491867,301.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.513427734375,0.9990000128746032,1.0,0.5601222515106201,301.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.513427734375,0.9990000128746032,1.0,2.6569786071777344,297.5136413574219,284.95001220703125,299.7896728515625,296.9620361328125,299.7890319824219,301.6308898925781,297.51483154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679396152496338,5.679370403289795,2.5975446988013573e-05,4.396157741546631,1.0,0.1500000059604644,0.0,298.6278686523437,410.0,13148.2666015625,0.0,13465.955078125,1.0,283.1499938964844,295.7608642578125,299.96875,301.0144348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824033141136169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.1708984375,0.0,20.474884033203125,1895.4371337890625,0.0,245.7824249267578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007140,301.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662536621094,0.9990000128746032,1.0,0.5319056510925293,301.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662536621094,0.9990000128746032,1.0,0.5601223111152649,301.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662536621094,0.9990000128746032,1.0,0.4137044250965118,301.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662536621094,0.9990000128746032,1.0,0.5601223111152649,301.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662536621094,0.9990000128746032,1.0,2.6569790840148926,297.56646728515625,284.95001220703125,299.8500061035156,296.9851379394531,299.84942626953125,301.65118408203125,297.56756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975436074077152e-05,4.396154403686523,1.0,0.1500000059604644,0.0,298.6275634765625,410.0,13194.7509765625,0.0,13465.9560546875,1.0,283.1499938964844,295.8085632324219,299.991943359375,301.0428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837740421295166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.96337890625,0.0,20.474884033203125,1895.4371337890625,0.0,248.0464324951172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
