time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007200,301.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662536621094,0.9990000128746032,1.0,0.5319056510925293,301.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662536621094,0.9990000128746032,1.0,0.5601223111152649,301.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662536621094,0.9990000128746032,1.0,0.4137044250965118,301.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662536621094,0.9990000128746032,1.0,0.5601223111152649,301.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662536621094,0.9990000128746032,1.0,2.6569790840148926,297.56646728515625,284.95001220703125,299.8500061035156,296.9851379394531,299.84942626953125,301.65118408203125,297.56756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679370880126953,2.5975436074077152e-05,4.396154403686523,1.0,0.1500000059604644,0.0,298.6275634765625,410.0,13194.7509765625,0.0,13465.9560546875,1.0,283.1499938964844,295.8085632324219,299.991943359375,301.0428466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837740421295166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.96337890625,0.0,20.474884033203125,1895.4371337890625,0.0,248.0464324951172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007260,301.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.61700439453125,0.9990000128746032,1.0,0.5319058895111084,301.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.61700439453125,0.9990000128746032,1.0,0.560122549533844,301.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.61700439453125,0.9990000128746032,1.0,0.4137046039104461,301.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.61700439453125,0.9990000128746032,1.0,0.560122549533844,301.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61700439453125,0.9990000128746032,1.0,2.656980037689209,297.6172180175781,284.95001220703125,299.90838623046875,297.0062255859375,299.9078063964844,301.6708984375,297.6182861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.597539969428908e-05,4.396143436431885,1.0,0.1500000059604644,0.0,298.6265563964844,410.0,13240.0654296875,0.0,13465.9609375,1.0,283.1499938964844,295.85406494140625,300.01226806640625,301.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849580883979797,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.62353515625,0.0,20.474884033203125,1895.4371337890625,0.0,250.009994506836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007320,301.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.61700439453125,0.9990000128746032,1.0,0.5319058895111084,301.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.61700439453125,0.9990000128746032,1.0,0.560122549533844,301.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.61700439453125,0.9990000128746032,1.0,0.4137046039104461,301.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.61700439453125,0.9990000128746032,1.0,0.560122549533844,301.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61700439453125,0.9990000128746032,1.0,2.656980037689209,297.6172180175781,284.95001220703125,299.90838623046875,297.0062255859375,299.9078063964844,301.6708984375,297.6182861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679399013519287,5.679373264312744,2.597539969428908e-05,4.396143436431885,1.0,0.1500000059604644,0.0,298.6265563964844,410.0,13240.0654296875,0.0,13465.9609375,1.0,283.1499938964844,295.85406494140625,300.01226806640625,301.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849580883979797,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.62353515625,0.0,20.474884033203125,1895.4371337890625,0.0,250.009994506836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007380,301.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6674499511719,0.9990000128746032,1.0,0.5319063067436218,301.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6674499511719,0.9990000128746032,1.0,0.5601229071617126,301.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6674499511719,0.9990000128746032,1.0,0.4137048721313476,301.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6674499511719,0.9990000128746032,1.0,0.5601229071617126,301.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6674499511719,0.9990000128746032,1.0,2.656981945037842,297.66766357421875,284.95001220703125,299.9667053222656,297.0271301269531,299.9661560058594,301.6902160644531,297.66876220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679403305053711,5.67937707901001,2.5975341486628167e-05,4.396124839782715,1.0,0.1500000059604644,0.0,298.6248779296875,410.0,13285.8857421875,0.0,13465.9677734375,1.0,283.1499938964844,295.898681640625,300.0318603515625,301.0913391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858343362808227,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.61669921875,0.0,20.474884033203125,1895.4371337890625,0.0,251.4679412841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007440,301.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6674499511719,0.9990000128746032,1.0,0.5319063067436218,301.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6674499511719,0.9990000128746032,1.0,0.5601229071617126,301.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6674499511719,0.9990000128746032,1.0,0.4137048721313476,301.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6674499511719,0.9990000128746032,1.0,0.5601229071617126,301.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6674499511719,0.9990000128746032,1.0,2.656981945037842,297.66766357421875,284.95001220703125,299.9667053222656,297.0271301269531,299.9661560058594,301.6902160644531,297.66876220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679403305053711,5.67937707901001,2.5975341486628167e-05,4.396124839782715,1.0,0.1500000059604644,0.0,298.6248779296875,410.0,13285.8857421875,0.0,13465.9677734375,1.0,283.1499938964844,295.898681640625,300.0318603515625,301.0913391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858343362808227,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.61669921875,0.0,20.474884033203125,1895.4371337890625,0.0,251.4679412841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007500,301.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6926574707031,0.9990000128746032,1.0,0.5319065451622009,301.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6926574707031,0.9990000128746032,1.0,0.5601232051849365,301.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6926574707031,0.9990000128746032,1.0,0.4137050807476043,301.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6926574707031,0.9990000128746032,1.0,0.5601232051849365,301.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6926574707031,0.9990000128746032,1.0,2.6569833755493164,297.69287109375,284.95001220703125,299.995849609375,297.0375061035156,299.9952697753906,301.6998291015625,297.6939392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679405689239502,5.679379940032959,2.597530146886129e-05,4.396112442016602,1.0,0.1500000059604644,0.0,298.6237487792969,410.0,13308.8330078125,0.0,13465.9736328125,1.0,283.1499938964844,295.9208984375,300.0415344238281,301.1025695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861632645130157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.71435546875,0.0,20.474884033203125,1895.4371337890625,0.0,252.0162811279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007560,301.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7178039550781,0.9990000128746032,1.0,0.5319068431854248,301.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7178039550781,0.9990000128746032,1.0,0.5601235032081604,301.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7178039550781,0.9990000128746032,1.0,0.4137053191661834,301.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7178039550781,0.9990000128746032,1.0,0.5601235032081604,301.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7178039550781,0.9990000128746032,1.0,2.656984806060791,297.718017578125,284.95001220703125,300.02496337890625,297.0477905273437,300.0243835449219,301.7093811035156,297.7191162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679382801055908,2.59752559941262e-05,4.396098136901856,1.0,0.1500000059604644,0.0,298.6224365234375,410.0,13331.7685546875,0.0,13465.9794921875,1.0,283.1499938964844,295.94305419921875,300.0512390136719,301.11376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864459991455078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.07861328125,0.0,20.474884033203125,1895.4371337890625,0.0,252.4881286621093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007620,301.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.76806640625,0.9990000128746032,1.0,0.5319074988365173,301.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.76806640625,0.9990000128746032,1.0,0.5601242184638977,301.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.76806640625,0.9990000128746032,1.0,0.4137058556079864,301.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76806640625,0.9990000128746032,1.0,0.5601242184638977,301.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.76806640625,0.9990000128746032,1.0,2.6569881439208984,297.76824951171875,284.95001220703125,300.08306884765625,297.0682373046875,300.0824890136719,301.7283630371094,297.76934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679416179656982,5.679389953613281,2.5975145035772584e-05,4.396063804626465,1.0,0.1500000059604644,0.0,298.61932373046875,410.0,13377.576171875,0.0,13465.9931640625,1.0,283.1499938964844,295.9873046875,300.0708923339844,301.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869199156761169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.19287109375,0.0,20.474884033203125,1895.4371337890625,0.0,253.280014038086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007680,301.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.76806640625,0.9990000128746032,1.0,0.5319074988365173,301.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.76806640625,0.9990000128746032,1.0,0.5601242184638977,301.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.76806640625,0.9990000128746032,1.0,0.4137058556079864,301.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76806640625,0.9990000128746032,1.0,0.5601242184638977,301.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.76806640625,0.9990000128746032,1.0,2.6569881439208984,297.76824951171875,284.95001220703125,300.08306884765625,297.0682373046875,300.0824890136719,301.7283630371094,297.76934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679416179656982,5.679389953613281,2.5975145035772584e-05,4.396063804626465,1.0,0.1500000059604644,0.0,298.61932373046875,410.0,13377.576171875,0.0,13465.9931640625,1.0,283.1499938964844,295.9873046875,300.0708923339844,301.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869199156761169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.19287109375,0.0,20.474884033203125,1895.4371337890625,0.0,253.280014038086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007740,301.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81817626953125,0.9990000128746032,1.0,0.531908392906189,301.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81817626953125,0.9990000128746032,1.0,0.5601251125335693,301.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81817626953125,0.9990000128746032,1.0,0.413706511259079,301.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81817626953125,0.9990000128746032,1.0,0.5601251125335693,301.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.81817626953125,0.9990000128746032,1.0,2.6569924354553223,297.8183898925781,284.95001220703125,300.1410217285156,297.0884094238281,300.1404724121094,301.7471923828125,297.8194580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67942476272583,5.679399013519287,2.597501043055672e-05,4.396022319793701,1.0,0.1500000059604644,0.0,298.6155090332031,410.0,13423.265625,0.0,13466.009765625,1.0,283.1499938964844,296.03143310546875,300.0906982421875,301.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387357234954834,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.9609375,0.0,20.474884033203125,1895.4371337890625,0.0,254.0118865966797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007800,301.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81817626953125,0.9990000128746032,1.0,0.531908392906189,301.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81817626953125,0.9990000128746032,1.0,0.5601251125335693,301.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81817626953125,0.9990000128746032,1.0,0.413706511259079,301.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81817626953125,0.9990000128746032,1.0,0.5601251125335693,301.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.81817626953125,0.9990000128746032,1.0,2.6569924354553223,297.8183898925781,284.95001220703125,300.1410217285156,297.0884094238281,300.1404724121094,301.7471923828125,297.8194580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67942476272583,5.679399013519287,2.597501043055672e-05,4.396022319793701,1.0,0.1500000059604644,0.0,298.6155090332031,410.0,13423.265625,0.0,13466.009765625,1.0,283.1499938964844,296.03143310546875,300.0906982421875,301.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387357234954834,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.9609375,0.0,20.474884033203125,1895.4371337890625,0.0,254.0118865966797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007860,301.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681335449219,0.9990000128746032,1.0,0.5319094061851501,301.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681335449219,0.9990000128746032,1.0,0.5601261854171753,301.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681335449219,0.9990000128746032,1.0,0.413707286119461,301.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681335449219,0.9990000128746032,1.0,0.5601261854171753,301.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681335449219,0.9990000128746032,1.0,2.6569974422454834,297.86834716796875,284.95001220703125,300.1988220214844,297.1082458496094,300.1982421875,301.765869140625,297.8694152832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409503936768,2.597485035948921e-05,4.39597225189209,1.0,0.1500000059604644,0.0,298.6109619140625,410.0,13468.791015625,0.0,13466.0302734375,1.0,283.1499938964844,296.075439453125,300.1104736328125,301.18145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877973556518554,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.6240234375,0.0,20.474884033203125,1895.4371337890625,0.0,254.7494964599609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007920,301.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681335449219,0.9990000128746032,1.0,0.5319094061851501,301.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681335449219,0.9990000128746032,1.0,0.5601261854171753,301.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681335449219,0.9990000128746032,1.0,0.413707286119461,301.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681335449219,0.9990000128746032,1.0,0.5601261854171753,301.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681335449219,0.9990000128746032,1.0,2.6569974422454834,297.86834716796875,284.95001220703125,300.1988220214844,297.1082458496094,300.1982421875,301.765869140625,297.8694152832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409503936768,2.597485035948921e-05,4.39597225189209,1.0,0.1500000059604644,0.0,298.6109619140625,410.0,13468.791015625,0.0,13466.0302734375,1.0,283.1499938964844,296.075439453125,300.1104736328125,301.18145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877973556518554,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.6240234375,0.0,20.474884033203125,1895.4371337890625,0.0,254.7494964599609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18007980,301.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9179077148437,0.9990000128746032,1.0,0.5319105386734009,301.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9179077148437,0.9990000128746032,1.0,0.5601274371147156,301.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9179077148437,0.9990000128746032,1.0,0.4137082099914551,301.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9179077148437,0.9990000128746032,1.0,0.5601274371147156,301.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9179077148437,0.9990000128746032,1.0,2.657003402709961,297.9181213378906,284.95001220703125,300.2563781738281,297.1277770996094,300.2557983398437,301.7844543457031,297.919189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.1500000059604644,0.0,298.6057434082031,410.0,13514.1484375,0.0,13466.0537109375,1.0,283.1499938964844,296.1192932128906,300.1300354003906,301.2038879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882547318935394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,255.51724243164065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008040,301.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9179077148437,0.9990000128746032,1.0,0.5319105386734009,301.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9179077148437,0.9990000128746032,1.0,0.5601274371147156,301.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9179077148437,0.9990000128746032,1.0,0.4137082099914551,301.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9179077148437,0.9990000128746032,1.0,0.5601274371147156,301.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9179077148437,0.9990000128746032,1.0,2.657003402709961,297.9181213378906,284.95001220703125,300.2563781738281,297.1277770996094,300.2557983398437,301.7844543457031,297.919189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.1500000059604644,0.0,298.6057434082031,410.0,13514.1484375,0.0,13466.0537109375,1.0,283.1499938964844,296.1192932128906,300.1300354003906,301.2038879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882547318935394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,255.51724243164065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008100,301.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9427185058594,0.9990000128746032,1.0,0.5319111943244934,301.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9427185058594,0.9990000128746032,1.0,0.5601280927658081,301.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9427185058594,0.9990000128746032,1.0,0.4137087166309356,301.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9427185058594,0.9990000128746032,1.0,0.5601280927658081,301.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9427185058594,0.9990000128746032,1.0,2.6570065021514893,297.94293212890625,284.95001220703125,300.2850646972656,297.1374206542969,300.28448486328125,301.793701171875,297.9440002441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.6794281005859375,2.5974566597142257e-05,4.395883560180664,1.0,0.1500000059604644,0.0,298.6028747558594,410.0,13536.7431640625,0.0,13466.0673828125,1.0,283.1499938964844,296.1411437988281,300.1396789550781,301.2149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884885907173157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.544921875,0.0,20.474884033203125,1895.4371337890625,0.0,255.91026306152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008160,301.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9674987792969,0.9990000128746032,1.0,0.5319118499755859,301.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9674987792969,0.9990000128746032,1.0,0.5601288080215454,301.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9674987792969,0.9990000128746032,1.0,0.4137092232704162,301.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9674987792969,0.9990000128746032,1.0,0.5601288080215454,301.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9674987792969,0.9990000128746032,1.0,2.6570098400115967,297.9677124023437,284.95001220703125,300.3136901855469,297.1469421386719,300.3131408691406,301.80291748046875,297.9687805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679461479187012,5.679435253143311,2.5974459276767448e-05,4.395850658416748,1.0,0.1500000059604644,0.0,298.5998229980469,410.0,13559.296875,0.0,13466.0810546875,1.0,283.1499938964844,296.1629943847656,300.1492614746094,301.2259826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887268006801605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.826171875,0.0,20.474884033203125,1895.4371337890625,0.0,256.3108825683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008220,301.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.016845703125,0.9990000128746032,1.0,0.5319133400917053,301.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.016845703125,0.9990000128746032,1.0,0.5601303577423096,301.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.016845703125,0.9990000128746032,1.0,0.4137103855609894,301.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.016845703125,0.9990000128746032,1.0,0.5601303577423096,301.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.016845703125,0.9990000128746032,1.0,2.657017230987549,298.0170593261719,284.95001220703125,300.3707580566406,297.16571044921875,300.37017822265625,301.8212890625,298.01812744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,1.0,0.1500000059604644,0.0,298.5932312011719,410.0,13604.2236328125,0.0,13466.1103515625,1.0,283.1499938964844,296.2064819335937,300.1680908203125,301.2477111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892105519771576,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.34228515625,0.0,20.474884033203125,1895.4371337890625,0.0,257.12554931640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008280,301.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.016845703125,0.9990000128746032,1.0,0.5319133400917053,301.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.016845703125,0.9990000128746032,1.0,0.5601303577423096,301.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.016845703125,0.9990000128746032,1.0,0.4137103855609894,301.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.016845703125,0.9990000128746032,1.0,0.5601303577423096,301.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.016845703125,0.9990000128746032,1.0,2.657017230987549,298.0170593261719,284.95001220703125,300.3707580566406,297.16571044921875,300.37017822265625,301.8212890625,298.01812744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450511932373,2.59742264461238e-05,4.395778179168701,1.0,0.1500000059604644,0.0,298.5932312011719,410.0,13604.2236328125,0.0,13466.1103515625,1.0,283.1499938964844,296.2064819335937,300.1680908203125,301.2477111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892105519771576,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.34228515625,0.0,20.474884033203125,1895.4371337890625,0.0,257.12554931640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008340,301.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0659484863281,0.9990000128746032,1.0,0.5319149494171143,301.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0659484863281,0.9990000128746032,1.0,0.5601320862770081,301.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0659484863281,0.9990000128746032,1.0,0.4137116372585296,301.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0659484863281,0.9990000128746032,1.0,0.5601320862770081,301.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0659484863281,0.9990000128746032,1.0,2.6570253372192383,298.0661315917969,284.95001220703125,300.427490234375,297.1840515136719,300.4269104003906,301.839599609375,298.06719970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679493427276611,5.679467678070068,2.597396996861789e-05,4.395698547363281,1.0,0.1500000059604644,0.0,298.5859680175781,410.0,13648.896484375,0.0,13466.142578125,1.0,283.1499938964844,296.249755859375,300.1864929199219,301.2689819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897010087966919,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.7919921875,0.0,20.474884033203125,1895.4371337890625,0.0,257.952880859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008400,301.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0659484863281,0.9990000128746032,1.0,0.5319149494171143,301.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0659484863281,0.9990000128746032,1.0,0.5601320862770081,301.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0659484863281,0.9990000128746032,1.0,0.4137116372585296,301.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0659484863281,0.9990000128746032,1.0,0.5601320862770081,301.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0659484863281,0.9990000128746032,1.0,2.6570253372192383,298.0661315917969,284.95001220703125,300.427490234375,297.1840515136719,300.4269104003906,301.839599609375,298.06719970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679493427276611,5.679467678070068,2.597396996861789e-05,4.395698547363281,1.0,0.1500000059604644,0.0,298.5859680175781,410.0,13648.896484375,0.0,13466.142578125,1.0,283.1499938964844,296.249755859375,300.1864929199219,301.2689819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897010087966919,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.7919921875,0.0,20.474884033203125,1895.4371337890625,0.0,257.952880859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008460,301.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.11474609375,0.9990000128746032,1.0,0.5319167375564575,301.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.11474609375,0.9990000128746032,1.0,0.5601339340209961,301.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.11474609375,0.9990000128746032,1.0,0.4137130081653595,301.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.11474609375,0.9990000128746032,1.0,0.5601339340209961,301.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.11474609375,0.9990000128746032,1.0,2.657034158706665,298.11492919921875,284.95001220703125,300.48388671875,297.20196533203125,300.4833068847656,301.8578186035156,298.1159973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.597369166323915e-05,4.395611763000488,1.0,0.1500000059604644,0.0,298.5780639648437,410.0,13693.28515625,0.0,13466.1787109375,1.0,283.1499938964844,296.29278564453125,300.20440673828125,301.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901958465576172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.17138671875,0.0,20.474884033203125,1895.4371337890625,0.0,258.7890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008520,301.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.11474609375,0.9990000128746032,1.0,0.5319167375564575,301.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.11474609375,0.9990000128746032,1.0,0.5601339340209961,301.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.11474609375,0.9990000128746032,1.0,0.4137130081653595,301.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.11474609375,0.9990000128746032,1.0,0.5601339340209961,301.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.11474609375,0.9990000128746032,1.0,2.657034158706665,298.11492919921875,284.95001220703125,300.48388671875,297.20196533203125,300.4833068847656,301.8578186035156,298.1159973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.597369166323915e-05,4.395611763000488,1.0,0.1500000059604644,0.0,298.5780639648437,410.0,13693.28515625,0.0,13466.1787109375,1.0,283.1499938964844,296.29278564453125,300.20440673828125,301.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901958465576172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.17138671875,0.0,20.474884033203125,1895.4371337890625,0.0,258.7890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008580,301.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.5319186449050903,301.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.5601359009742737,301.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.4137144982814789,301.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.5601359009742737,301.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,2.657043695449829,298.1634216308594,284.95001220703125,300.5399169921875,297.2193908691406,300.53936767578125,301.8759765625,298.1644592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505825042725,2.597339334897697e-05,4.395518779754639,1.0,0.1500000059604644,0.0,298.5695495605469,410.0,13737.375,0.0,13466.216796875,1.0,283.1499938964844,296.3355712890625,300.22186279296875,301.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906980156898498,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.4814453125,0.0,20.474884033203125,1895.4371337890625,0.0,259.6391296386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008640,301.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.5319186449050903,301.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.5601359009742737,301.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.4137144982814789,301.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.5601359009742737,301.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,2.657043695449829,298.1634216308594,284.95001220703125,300.5399169921875,297.2193908691406,300.53936767578125,301.8759765625,298.1644592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505825042725,2.597339334897697e-05,4.395518779754639,1.0,0.1500000059604644,0.0,298.5695495605469,410.0,13737.375,0.0,13466.216796875,1.0,283.1499938964844,296.3355712890625,300.22186279296875,301.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906980156898498,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.4814453125,0.0,20.474884033203125,1895.4371337890625,0.0,259.6391296386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008700,301.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.18731689453125,0.9990000128746032,1.0,0.5319195985794067,301.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.18731689453125,0.9990000128746032,1.0,0.5601369738578796,301.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.18731689453125,0.9990000128746032,1.0,0.4137152731418609,301.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.18731689453125,0.9990000128746032,1.0,0.5601369738578796,301.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.18731689453125,0.9990000128746032,1.0,2.6570487022399902,298.1875305175781,284.95001220703125,300.5677795410156,297.2279357910156,300.56719970703125,301.885009765625,298.1885681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679515838623047,2.597323509689886e-05,4.395470142364502,1.0,0.1500000059604644,0.0,298.5650939941406,410.0,13759.291015625,0.0,13466.236328125,1.0,283.1499938964844,296.3568420410156,300.2304077148437,301.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909499049186706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.60595703125,0.0,20.474884033203125,1895.4371337890625,0.0,260.0661315917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008760,301.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2113647460937,0.9990000128746032,1.0,0.5319206118583679,301.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2113647460937,0.9990000128746032,1.0,0.5601380467414856,301.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2113647460937,0.9990000128746032,1.0,0.413716048002243,301.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2113647460937,0.9990000128746032,1.0,0.5601380467414856,301.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2113647460937,0.9990000128746032,1.0,2.657053709030152,298.2115783691406,284.95001220703125,300.5955505371094,297.236328125,300.5950012207031,301.89404296875,298.2126159667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.6795268058776855,2.597307502583135e-05,4.395420074462891,1.0,0.1500000059604644,0.0,298.5605163574219,410.0,13781.1396484375,0.0,13466.2568359375,1.0,283.1499938964844,296.3780517578125,300.23883056640625,301.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912052810192108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.71484375,0.0,20.474884033203125,1895.4371337890625,0.0,260.4993896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008820,301.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2591552734375,0.9990000128746032,1.0,0.5319227576255798,302.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2591552734375,0.9990000128746032,1.0,0.5601402521133423,301.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2591552734375,0.9990000128746032,1.0,0.4137176871299743,301.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2591552734375,0.9990000128746032,1.0,0.5601402521133423,301.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2591552734375,0.9990000128746032,1.0,2.657064199447632,298.25933837890625,284.95001220703125,300.6507568359375,297.2527160644531,300.65020751953125,301.9120788574219,298.2603759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395316123962402,1.0,0.1500000059604644,0.0,298.551025390625,410.0,13824.55859375,0.0,13466.2998046875,1.0,283.1499938964844,296.42022705078125,300.2552490234375,301.3491516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917160928249359,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.86669921875,0.0,20.474884033203125,1895.4371337890625,0.0,261.36724853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008880,301.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2591552734375,0.9990000128746032,1.0,0.5319227576255798,302.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2591552734375,0.9990000128746032,1.0,0.5601402521133423,301.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2591552734375,0.9990000128746032,1.0,0.4137176871299743,301.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2591552734375,0.9990000128746032,1.0,0.5601402521133423,301.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2591552734375,0.9990000128746032,1.0,2.657064199447632,298.25933837890625,284.95001220703125,300.6507568359375,297.2527160644531,300.65020751953125,301.9120788574219,298.2603759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972740331781097e-05,4.395316123962402,1.0,0.1500000059604644,0.0,298.551025390625,410.0,13824.55859375,0.0,13466.2998046875,1.0,283.1499938964844,296.42022705078125,300.2552490234375,301.3491516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917160928249359,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.86669921875,0.0,20.474884033203125,1895.4371337890625,0.0,261.36724853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18008940,302.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3065490722656,0.9990000128746032,1.0,0.5319249629974365,302.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3065490722656,0.9990000128746032,1.0,0.5601425766944885,301.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3065490722656,0.9990000128746032,1.0,0.4137194156646728,301.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3065490722656,0.9990000128746032,1.0,0.5601425766944885,301.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3065490722656,0.9990000128746032,1.0,2.6570754051208496,298.3067321777344,284.95001220703125,300.7054748535156,297.2685241699219,300.7049560546875,301.9300537109375,298.3077697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.1500000059604644,0.0,298.5411376953125,410.0,13867.6064453125,0.0,13466.34375,1.0,283.1499938964844,296.4620666503906,300.2710876464844,301.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922320008277893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.93603515625,0.0,20.474884033203125,1895.4371337890625,0.0,262.24542236328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009000,302.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3065490722656,0.9990000128746032,1.0,0.5319249629974365,302.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3065490722656,0.9990000128746032,1.0,0.5601425766944885,301.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3065490722656,0.9990000128746032,1.0,0.4137194156646728,301.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3065490722656,0.9990000128746032,1.0,0.5601425766944885,301.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3065490722656,0.9990000128746032,1.0,2.6570754051208496,298.3067321777344,284.95001220703125,300.7054748535156,297.2685241699219,300.7049560546875,301.9300537109375,298.3077697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.1500000059604644,0.0,298.5411376953125,410.0,13867.6064453125,0.0,13466.34375,1.0,283.1499938964844,296.4620666503906,300.2710876464844,301.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922320008277893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.93603515625,0.0,20.474884033203125,1895.4371337890625,0.0,262.24542236328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009060,302.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.531927227973938,302.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.5601450204849243,301.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.4137211740016937,301.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.5601450204849243,301.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,2.6570866107940674,298.3536682128906,284.95001220703125,300.7597351074219,297.2837829589844,300.7591552734375,301.9479675292969,298.35467529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.3950958251953125,1.0,0.1500000059604644,0.0,298.53094482421875,410.0,13910.2216796875,0.0,13466.3896484375,1.0,283.1499938964844,296.5035400390625,300.28631591796875,301.38580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927474021911621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.90966796875,0.0,20.474884033203125,1895.4371337890625,0.0,263.12432861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009120,302.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.531927227973938,302.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.5601450204849243,301.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.4137211740016937,301.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.5601450204849243,301.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,2.6570866107940674,298.3536682128906,284.95001220703125,300.7597351074219,297.2837829589844,300.7591552734375,301.9479675292969,298.35467529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.3950958251953125,1.0,0.1500000059604644,0.0,298.53094482421875,410.0,13910.2216796875,0.0,13466.3896484375,1.0,283.1499938964844,296.5035400390625,300.28631591796875,301.38580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927474021911621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.90966796875,0.0,20.474884033203125,1895.4371337890625,0.0,263.12432861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009180,302.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.39996337890625,0.9990000128746032,1.0,0.5319295525550842,302.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.39996337890625,0.9990000128746032,1.0,0.5601474046707153,301.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.39996337890625,0.9990000128746032,1.0,0.4137229919433594,301.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.39996337890625,0.9990000128746032,1.0,0.5601474046707153,301.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.39996337890625,0.9990000128746032,1.0,2.657098293304444,298.4001770019531,284.95001220703125,300.8134460449219,297.29840087890625,300.8128662109375,301.9658508300781,298.4011535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.39498233795166,1.0,0.1500000059604644,0.0,298.5205993652344,410.0,13952.427734375,0.0,13466.4365234375,1.0,283.1499938964844,296.54461669921875,300.3009338378906,301.4031982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932703733444214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.7958984375,0.0,20.474884033203125,1895.4371337890625,0.0,264.0179443359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
