time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009240,302.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.39996337890625,0.9990000128746032,1.0,0.5319295525550842,302.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.39996337890625,0.9990000128746032,1.0,0.5601474046707153,301.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.39996337890625,0.9990000128746032,1.0,0.4137229919433594,301.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.39996337890625,0.9990000128746032,1.0,0.5601474046707153,301.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.39996337890625,0.9990000128746032,1.0,2.657098293304444,298.4001770019531,284.95001220703125,300.8134460449219,297.29840087890625,300.8128662109375,301.9658508300781,298.4011535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679619312286377,2.5971668947022408e-05,4.39498233795166,1.0,0.1500000059604644,0.0,298.5205993652344,410.0,13952.427734375,0.0,13466.4365234375,1.0,283.1499938964844,296.54461669921875,300.3009338378906,301.4031982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932703733444214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.7958984375,0.0,20.474884033203125,1895.4371337890625,0.0,264.0179443359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009300,302.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.423095703125,0.9990000128746032,1.0,0.531930685043335,302.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.423095703125,0.9990000128746032,1.0,0.5601486563682556,301.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.423095703125,0.9990000128746032,1.0,0.413723886013031,301.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.423095703125,0.9990000128746032,1.0,0.5601486563682556,301.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.423095703125,0.9990000128746032,1.0,2.657104015350342,298.4232788085937,284.95001220703125,300.840087890625,297.3054504394531,300.8395690917969,301.9748229980469,298.4242858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.597148522909265e-05,4.394925594329834,1.0,0.1500000059604644,0.0,298.515380859375,410.0,13973.4033203125,0.0,13466.4599609375,1.0,283.1499938964844,296.5650329589844,300.3080749511719,301.4117126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393539160490036,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.71142578125,0.0,20.474884033203125,1895.4371337890625,0.0,264.47784423828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009360,302.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.446044921875,0.9990000128746032,1.0,0.5319318771362305,302.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.446044921875,0.9990000128746032,1.0,0.5601499080657959,301.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.446044921875,0.9990000128746032,1.0,0.4137247800827026,301.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.446044921875,0.9990000128746032,1.0,0.5601499080657959,301.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.446044921875,0.9990000128746032,1.0,2.65710997581482,298.4462280273437,284.95001220703125,300.8666076660156,297.3123779296875,300.8660583496094,301.9837646484375,298.4472351074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.597130151116289e-05,4.394867897033691,1.0,0.1500000059604644,0.0,298.5101623535156,410.0,13994.212890625,0.0,13466.4833984375,1.0,283.1499938964844,296.5853271484375,300.31500244140625,301.4200134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938069939613342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.595703125,0.0,20.474884033203125,1895.4371337890625,0.0,264.9366149902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009420,302.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4915466308594,0.9990000128746032,1.0,0.5319342017173767,302.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4915466308594,0.9990000128746032,1.0,0.5601523518562317,301.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4915466308594,0.9990000128746032,1.0,0.4137265980243683,301.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4915466308594,0.9990000128746032,1.0,0.5601523518562317,301.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4915466308594,0.9990000128746032,1.0,2.657121419906616,298.4917297363281,284.95001220703125,300.919189453125,297.3256530761719,300.9186096191406,302.0016784667969,298.4927062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667949676514,2.5970934075303376e-05,4.394753932952881,1.0,0.1500000059604644,0.0,298.499755859375,410.0,14035.4755859375,0.0,13466.5302734375,1.0,283.1499938964844,296.6255798339844,300.3282775878906,301.43603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943404853343963,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,265.851806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009480,302.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4915466308594,0.9990000128746032,1.0,0.5319342017173767,302.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4915466308594,0.9990000128746032,1.0,0.5601523518562317,301.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4915466308594,0.9990000128746032,1.0,0.4137265980243683,301.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4915466308594,0.9990000128746032,1.0,0.5601523518562317,301.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4915466308594,0.9990000128746032,1.0,2.657121419906616,298.4917297363281,284.95001220703125,300.919189453125,297.3256530761719,300.9186096191406,302.0016784667969,298.4927062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667949676514,2.5970934075303376e-05,4.394753932952881,1.0,0.1500000059604644,0.0,298.499755859375,410.0,14035.4755859375,0.0,13466.5302734375,1.0,283.1499938964844,296.6255798339844,300.3282775878906,301.43603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943404853343963,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,265.851806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009540,302.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365905761719,0.9990000128746032,1.0,0.5319364666938782,302.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365905761719,0.9990000128746032,1.0,0.5601547360420227,301.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365905761719,0.9990000128746032,1.0,0.4137283861637115,301.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365905761719,0.9990000128746032,1.0,0.5601547360420227,301.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365905761719,0.9990000128746032,1.0,2.657132863998413,298.5367736816406,284.95001220703125,300.9711608886719,297.3382568359375,300.9706115722656,302.0196228027344,298.5377502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691791534424,2.597057209641207e-05,4.394641399383545,1.0,0.1500000059604644,0.0,298.48944091796875,410.0,14076.3173828125,0.0,13466.576171875,1.0,283.1499938964844,296.6654052734375,300.3409423828125,301.451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948870599269867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.8759765625,0.0,20.474884033203125,1895.4371337890625,0.0,266.7913513183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009600,302.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365905761719,0.9990000128746032,1.0,0.5319364666938782,302.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365905761719,0.9990000128746032,1.0,0.5601547360420227,301.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365905761719,0.9990000128746032,1.0,0.4137283861637115,301.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365905761719,0.9990000128746032,1.0,0.5601547360420227,301.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365905761719,0.9990000128746032,1.0,2.657132863998413,298.5367736816406,284.95001220703125,300.9711608886719,297.3382568359375,300.9706115722656,302.0196228027344,298.5377502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691791534424,2.597057209641207e-05,4.394641399383545,1.0,0.1500000059604644,0.0,298.48944091796875,410.0,14076.3173828125,0.0,13466.576171875,1.0,283.1499938964844,296.6654052734375,300.3409423828125,301.451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948870599269867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.8759765625,0.0,20.474884033203125,1895.4371337890625,0.0,266.7913513183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009660,302.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5809936523437,0.9990000128746032,1.0,0.5319387316703796,302.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5809936523437,0.9990000128746032,1.0,0.560157060623169,301.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5809936523437,0.9990000128746032,1.0,0.41373011469841,301.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5809936523437,0.9990000128746032,1.0,0.560157060623169,301.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5809936523437,0.9990000128746032,1.0,2.657144069671631,298.5812072753906,284.95001220703125,301.0224609375,297.3501281738281,301.0219116210937,302.0376281738281,298.5821533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679740905761719,5.679714679718018,2.5970221031457182e-05,4.394531726837158,1.0,0.1500000059604644,0.0,298.4794616699219,410.0,14116.552734375,0.0,13466.62109375,1.0,283.1499938964844,296.7047119140625,300.3528137207031,301.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954330086708069,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.35009765625,0.0,20.474884033203125,1895.4371337890625,0.0,267.7317199707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009720,302.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5809936523437,0.9990000128746032,1.0,0.5319387316703796,302.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5809936523437,0.9990000128746032,1.0,0.560157060623169,301.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5809936523437,0.9990000128746032,1.0,0.41373011469841,301.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5809936523437,0.9990000128746032,1.0,0.560157060623169,301.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5809936523437,0.9990000128746032,1.0,2.657144069671631,298.5812072753906,284.95001220703125,301.0224609375,297.3501281738281,301.0219116210937,302.0376281738281,298.5821533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679740905761719,5.679714679718018,2.5970221031457182e-05,4.394531726837158,1.0,0.1500000059604644,0.0,298.4794616699219,410.0,14116.552734375,0.0,13466.62109375,1.0,283.1499938964844,296.7047119140625,300.3528137207031,301.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954330086708069,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.35009765625,0.0,20.474884033203125,1895.4371337890625,0.0,267.7317199707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009780,302.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6249084472656,0.9990000128746032,1.0,0.5319408774375916,302.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6249084472656,0.9990000128746032,1.0,0.5601593852043152,301.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6249084472656,0.9990000128746032,1.0,0.4137317836284637,301.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6249084472656,0.9990000128746032,1.0,0.5601593852043152,301.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6249084472656,0.9990000128746032,1.0,2.6571547985076904,298.6250915527344,284.95001220703125,301.0730895996094,297.3612365722656,301.07257080078125,302.0556945800781,298.62603759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737091064453,2.596987906144932e-05,4.394425868988037,1.0,0.1500000059604644,0.0,298.4698181152344,410.0,14156.3115234375,0.0,13466.6640625,1.0,283.1499938964844,296.7435607910156,300.3639831542969,301.4797668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959901928901672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.72265625,0.0,20.474884033203125,1895.4371337890625,0.0,268.69354248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009840,302.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6249084472656,0.9990000128746032,1.0,0.5319408774375916,302.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6249084472656,0.9990000128746032,1.0,0.5601593852043152,301.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6249084472656,0.9990000128746032,1.0,0.4137317836284637,301.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6249084472656,0.9990000128746032,1.0,0.5601593852043152,301.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6249084472656,0.9990000128746032,1.0,2.6571547985076904,298.6250915527344,284.95001220703125,301.0730895996094,297.3612365722656,301.07257080078125,302.0556945800781,298.62603759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737091064453,2.596987906144932e-05,4.394425868988037,1.0,0.1500000059604644,0.0,298.4698181152344,410.0,14156.3115234375,0.0,13466.6640625,1.0,283.1499938964844,296.7435607910156,300.3639831542969,301.4797668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959901928901672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.72265625,0.0,20.474884033203125,1895.4371337890625,0.0,268.69354248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009900,302.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6466369628906,0.9990000128746032,1.0,0.5319418907165527,302.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6466369628906,0.9990000128746032,1.0,0.5601604580879211,301.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6466369628906,0.9990000128746032,1.0,0.4137325882911682,301.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6466369628906,0.9990000128746032,1.0,0.5601604580879211,301.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6466369628906,0.9990000128746032,1.0,2.6571600437164307,298.6468200683594,284.95001220703125,301.09814453125,297.36651611328125,301.09765625,302.0647277832031,298.64776611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.679748058319092,2.5969715352403e-05,4.394374847412109,1.0,0.1500000059604644,0.0,298.46514892578125,410.0,14175.9697265625,0.0,13466.685546875,1.0,283.1499938964844,296.7628173828125,300.3692932128906,301.4864196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962750136852264,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.369140625,0.0,20.474884033203125,1895.4371337890625,0.0,269.1860046386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18009960,302.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.66815185546875,0.9990000128746032,1.0,0.5319429039955139,302.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.66815185546875,0.9990000128746032,1.0,0.5601615309715271,302.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.66815185546875,0.9990000128746032,1.0,0.4137333929538727,301.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66815185546875,0.9990000128746032,1.0,0.5601615309715271,301.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66815185546875,0.9990000128746032,1.0,2.657165050506592,298.6683349609375,284.95001220703125,301.1230163574219,297.37158203125,301.1224975585937,302.0738220214844,298.6692810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.596955710032489e-05,4.394325733184815,1.0,0.1500000059604644,0.0,298.46063232421875,410.0,14195.4423828125,0.0,13466.705078125,1.0,283.1499938964844,296.7818908691406,300.3743591308594,301.4927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965548574924469,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.9755859375,0.0,20.474884033203125,1895.4371337890625,0.0,269.67041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010020,302.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.71075439453125,0.9990000128746032,1.0,0.5319448113441467,302.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.71075439453125,0.9990000128746032,1.0,0.5601634979248047,302.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.71075439453125,0.9990000128746032,1.0,0.4137348532676697,301.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.71075439453125,0.9990000128746032,1.0,0.5601634979248047,301.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.71075439453125,0.9990000128746032,1.0,2.657174587249756,298.7109375,284.95001220703125,301.1722106933594,297.381103515625,301.1716613769531,302.0920104980469,298.7118530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778575897217,2.5969255148083903e-05,4.394231796264648,1.0,0.1500000059604644,0.0,298.4520568847656,410.0,14233.9951171875,0.0,13466.744140625,1.0,283.1499938964844,296.8196105957031,300.38385009765625,301.5048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971177637577057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.1005859375,0.0,20.474884033203125,1895.4371337890625,0.0,270.6463317871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010080,302.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.71075439453125,0.9990000128746032,1.0,0.5319448113441467,302.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.71075439453125,0.9990000128746032,1.0,0.5601634979248047,302.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.71075439453125,0.9990000128746032,1.0,0.4137348532676697,301.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.71075439453125,0.9990000128746032,1.0,0.5601634979248047,301.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.71075439453125,0.9990000128746032,1.0,2.657174587249756,298.7109375,284.95001220703125,301.1722106933594,297.381103515625,301.1716613769531,302.0920104980469,298.7118530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778575897217,2.5969255148083903e-05,4.394231796264648,1.0,0.1500000059604644,0.0,298.4520568847656,410.0,14233.9951171875,0.0,13466.744140625,1.0,283.1499938964844,296.8196105957031,300.38385009765625,301.5048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971177637577057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.1005859375,0.0,20.474884033203125,1895.4371337890625,0.0,270.6463317871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010140,302.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.75274658203125,0.9990000128746032,1.0,0.53194659948349,302.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.75274658203125,0.9990000128746032,1.0,0.5601654052734375,302.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.75274658203125,0.9990000128746032,1.0,0.4137362539768219,301.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.75274658203125,0.9990000128746032,1.0,0.5601654052734375,301.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.75274658203125,0.9990000128746032,1.0,2.6571834087371826,298.7529296875,284.95001220703125,301.2206115722656,297.3897705078125,301.2201232910156,302.1102905273437,298.7538146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897502371576e-05,4.394144058227539,1.0,0.1500000059604644,0.0,298.444091796875,410.0,14271.97265625,0.0,13466.779296875,1.0,283.1499938964844,296.8568420410156,300.3926086425781,301.51617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397693395614624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.1142578125,0.0,20.474884033203125,1895.4371337890625,0.0,271.6465759277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010200,302.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.75274658203125,0.9990000128746032,1.0,0.53194659948349,302.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.75274658203125,0.9990000128746032,1.0,0.5601654052734375,302.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.75274658203125,0.9990000128746032,1.0,0.4137362539768219,301.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.75274658203125,0.9990000128746032,1.0,0.5601654052734375,301.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.75274658203125,0.9990000128746032,1.0,2.6571834087371826,298.7529296875,284.95001220703125,301.2206115722656,297.3897705078125,301.2201232910156,302.1102905273437,298.7538146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897502371576e-05,4.394144058227539,1.0,0.1500000059604644,0.0,298.444091796875,410.0,14271.97265625,0.0,13466.779296875,1.0,283.1499938964844,296.8568420410156,300.3926086425781,301.51617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397693395614624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.1142578125,0.0,20.474884033203125,1895.4371337890625,0.0,271.6465759277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010260,302.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.9990000128746032,1.0,0.5319482088088989,302.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.9990000128746032,1.0,0.5601670742034912,302.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.9990000128746032,1.0,0.4137375056743622,301.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.9990000128746032,1.0,0.5601670742034912,301.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.9990000128746032,1.0,2.657191514968872,298.7941589355469,284.95001220703125,301.2682189941406,297.3975830078125,301.2676696777344,302.1286315917969,298.7950439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968722184188664e-05,4.394065856933594,1.0,0.1500000059604644,0.0,298.4369201660156,410.0,14309.216796875,0.0,13466.8115234375,1.0,283.1499938964844,296.8934020996094,300.400390625,301.5264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982678949832916,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.98486328125,0.0,20.474884033203125,1895.4371337890625,0.0,272.64715576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010320,302.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.9990000128746032,1.0,0.5319482088088989,302.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.9990000128746032,1.0,0.5601670742034912,302.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.9990000128746032,1.0,0.4137375056743622,301.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.9990000128746032,1.0,0.5601670742034912,301.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.9990000128746032,1.0,2.657191514968872,298.7941589355469,284.95001220703125,301.2682189941406,297.3975830078125,301.2676696777344,302.1286315917969,298.7950439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968722184188664e-05,4.394065856933594,1.0,0.1500000059604644,0.0,298.4369201660156,410.0,14309.216796875,0.0,13466.8115234375,1.0,283.1499938964844,296.8934020996094,300.400390625,301.5264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982678949832916,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.98486328125,0.0,20.474884033203125,1895.4371337890625,0.0,272.64715576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010380,302.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8345947265625,0.9990000128746032,1.0,0.5319496393203735,302.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8345947265625,0.9990000128746032,1.0,0.5601686239242554,302.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8345947265625,0.9990000128746032,1.0,0.4137386083602905,301.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8345947265625,0.9990000128746032,1.0,0.5601686239242554,301.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8345947265625,0.9990000128746032,1.0,2.657198667526245,298.8347473144531,284.95001220703125,301.31500244140625,297.4045104980469,301.3145446777344,302.14703369140625,298.83563232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.679828643798828,2.5968492991523817e-05,4.3939948081970215,1.0,0.1500000059604644,0.0,298.4304504394531,410.0,14345.9052734375,0.0,13466.8408203125,1.0,283.1499938964844,296.9294128417969,300.4074401855469,301.5360412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988610506057739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.744140625,0.0,20.474884033203125,1895.4371337890625,0.0,273.6826171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010440,302.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8345947265625,0.9990000128746032,1.0,0.5319496393203735,302.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8345947265625,0.9990000128746032,1.0,0.5601686239242554,302.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8345947265625,0.9990000128746032,1.0,0.4137386083602905,301.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8345947265625,0.9990000128746032,1.0,0.5601686239242554,301.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8345947265625,0.9990000128746032,1.0,2.657198667526245,298.8347473144531,284.95001220703125,301.31500244140625,297.4045104980469,301.3145446777344,302.14703369140625,298.83563232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.679828643798828,2.5968492991523817e-05,4.3939948081970215,1.0,0.1500000059604644,0.0,298.4304504394531,410.0,14345.9052734375,0.0,13466.8408203125,1.0,283.1499938964844,296.9294128417969,300.4074401855469,301.5360412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988610506057739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.744140625,0.0,20.474884033203125,1895.4371337890625,0.0,273.6826171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010500,302.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.85455322265625,0.9990000128746032,1.0,0.5319502949714661,302.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.85455322265625,0.9990000128746032,1.0,0.5601692795753479,302.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.85455322265625,0.9990000128746032,1.0,0.4137391149997711,301.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.85455322265625,0.9990000128746032,1.0,0.5601692795753479,301.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.85455322265625,0.9990000128746032,1.0,2.657201766967773,298.8547058105469,284.95001220703125,301.33807373046875,297.4076538085937,301.3375549316406,302.15625,298.8555908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.5968392947106626e-05,4.39396333694458,1.0,0.1500000059604644,0.0,298.4276123046875,410.0,14363.9130859375,0.0,13466.853515625,1.0,283.1499938964844,296.9471435546875,300.4105224609375,301.5403747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991549015045166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.0615234375,0.0,20.474884033203125,1895.4371337890625,0.0,274.1965026855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010560,302.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8743896484375,0.9990000128746032,1.0,0.5319508910179138,302.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8743896484375,0.9990000128746032,1.0,0.5601698756217957,302.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8743896484375,0.9990000128746032,1.0,0.4137395918369293,301.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8743896484375,0.9990000128746032,1.0,0.5601698756217957,301.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8743896484375,0.9990000128746032,1.0,2.6572048664093018,298.8745422363281,284.95001220703125,301.36090087890625,297.4105224609375,301.3604431152344,302.1654968261719,298.8753967285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.6798415184021,2.596829835965764e-05,4.393933773040772,1.0,0.1500000059604644,0.0,298.4248962402344,410.0,14381.8154296875,0.0,13466.865234375,1.0,283.1499938964844,296.9647827148437,300.4134826660156,301.5445251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994570076465606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.35498046875,0.0,20.474884033203125,1895.4371337890625,0.0,274.72540283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010620,302.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9133605957031,0.9990000128746032,1.0,0.531951904296875,302.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9133605957031,0.9990000128746032,1.0,0.5601709485054016,302.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9133605957031,0.9990000128746032,1.0,0.4137403666973114,302.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9133605957031,0.9990000128746032,1.0,0.5601709485054016,301.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9133605957031,0.9990000128746032,1.0,2.657209873199463,298.9135131835937,284.95001220703125,301.4059143066406,297.41558837890625,301.4053955078125,302.1839904785156,298.91436767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.67985200881958,2.596813828859013e-05,4.39388370513916,1.0,0.1500000059604644,0.0,298.4203186035156,410.0,14416.9814453125,0.0,13466.8857421875,1.0,283.1499938964844,296.9993896484375,300.4184875488281,301.5519714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000504910945892,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.8125,0.0,20.474884033203125,1895.4371337890625,0.0,275.7664489746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010680,302.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9133605957031,0.9990000128746032,1.0,0.531951904296875,302.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9133605957031,0.9990000128746032,1.0,0.5601709485054016,302.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9133605957031,0.9990000128746032,1.0,0.4137403666973114,302.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9133605957031,0.9990000128746032,1.0,0.5601709485054016,301.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9133605957031,0.9990000128746032,1.0,2.657209873199463,298.9135131835937,284.95001220703125,301.4059143066406,297.41558837890625,301.4053955078125,302.1839904785156,298.91436767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.67985200881958,2.596813828859013e-05,4.39388370513916,1.0,0.1500000059604644,0.0,298.4203186035156,410.0,14416.9814453125,0.0,13466.8857421875,1.0,283.1499938964844,296.9993896484375,300.4184875488281,301.5519714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000504910945892,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.8125,0.0,20.474884033203125,1895.4371337890625,0.0,275.7664489746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010740,302.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.95166015625,0.9990000128746032,1.0,0.5319527387619019,302.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.95166015625,0.9990000128746032,1.0,0.5601718425750732,302.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.95166015625,0.9990000128746032,1.0,0.4137410223484039,302.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.95166015625,0.9990000128746032,1.0,0.5601718425750732,301.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.95166015625,0.9990000128746032,1.0,2.6572141647338867,298.95184326171875,284.95001220703125,301.45001220703125,297.419677734375,301.4495544433594,302.2025146484375,298.95263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886817932129,5.679861068725586,2.5968005502363667e-05,4.393842697143555,1.0,0.1500000059604644,0.0,298.41656494140625,410.0,14451.5224609375,0.0,13466.9033203125,1.0,283.1499938964844,297.0334167480469,300.4226989746094,301.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006624221801758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.14794921875,0.0,20.474884033203125,1895.4371337890625,0.0,276.8424377441406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010800,302.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.95166015625,0.9990000128746032,1.0,0.5319527387619019,302.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.95166015625,0.9990000128746032,1.0,0.5601718425750732,302.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.95166015625,0.9990000128746032,1.0,0.4137410223484039,302.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.95166015625,0.9990000128746032,1.0,0.5601718425750732,301.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.95166015625,0.9990000128746032,1.0,2.6572141647338867,298.95184326171875,284.95001220703125,301.45001220703125,297.419677734375,301.4495544433594,302.2025146484375,298.95263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886817932129,5.679861068725586,2.5968005502363667e-05,4.393842697143555,1.0,0.1500000059604644,0.0,298.41656494140625,410.0,14451.5224609375,0.0,13466.9033203125,1.0,283.1499938964844,297.0334167480469,300.4226989746094,301.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006624221801758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.14794921875,0.0,20.474884033203125,1895.4371337890625,0.0,276.8424377441406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010860,302.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9892578125,0.9990000128746032,1.0,0.5319535136222839,302.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9892578125,0.9990000128746032,1.0,0.5601726770401001,302.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9892578125,0.9990000128746032,1.0,0.4137416183948517,302.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9892578125,0.9990000128746032,1.0,0.5601726770401001,301.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9892578125,0.9990000128746032,1.0,2.6572179794311523,298.9894104003906,284.95001220703125,301.493408203125,297.4230041503906,301.4929504394531,302.2210693359375,298.9902038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788544906304e-05,4.393805503845215,1.0,0.1500000059604644,0.0,298.4131774902344,410.0,14485.498046875,0.0,13466.91796875,1.0,283.1499938964844,297.0667724609375,300.4259338378906,301.5640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012493789196014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.34375,0.0,20.474884033203125,1895.4371337890625,0.0,277.8771057128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010920,302.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9892578125,0.9990000128746032,1.0,0.5319535136222839,302.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9892578125,0.9990000128746032,1.0,0.5601726770401001,302.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9892578125,0.9990000128746032,1.0,0.4137416183948517,302.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9892578125,0.9990000128746032,1.0,0.5601726770401001,301.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9892578125,0.9990000128746032,1.0,2.6572179794311523,298.9894104003906,284.95001220703125,301.493408203125,297.4230041503906,301.4929504394531,302.2210693359375,298.9902038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788544906304e-05,4.393805503845215,1.0,0.1500000059604644,0.0,298.4131774902344,410.0,14485.498046875,0.0,13466.91796875,1.0,283.1499938964844,297.0667724609375,300.4259338378906,301.5640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012493789196014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.34375,0.0,20.474884033203125,1895.4371337890625,0.0,277.8771057128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18010980,302.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.02642822265625,0.9990000128746032,1.0,0.5319544076919556,302.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.02642822265625,0.9990000128746032,1.0,0.5601736307144165,302.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.02642822265625,0.9990000128746032,1.0,0.4137423038482666,302.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.02642822265625,0.9990000128746032,1.0,0.5601736307144165,301.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.02642822265625,0.9990000128746032,1.0,2.657222509384156,299.0265808105469,284.95001220703125,301.536376953125,297.42584228515625,301.5359191894531,302.2396850585937,299.0273742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679878234863281,2.596774356788956e-05,4.393761157989502,1.0,0.1500000059604644,0.0,298.4091491699219,410.0,14519.2119140625,0.0,13466.9365234375,1.0,283.1499938964844,297.09967041015625,300.4286499023437,301.5689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018067717552185,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.4541015625,0.0,20.474884033203125,1895.4371337890625,0.0,278.86199951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011040,302.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.02642822265625,0.9990000128746032,1.0,0.5319544076919556,302.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.02642822265625,0.9990000128746032,1.0,0.5601736307144165,302.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.02642822265625,0.9990000128746032,1.0,0.4137423038482666,302.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.02642822265625,0.9990000128746032,1.0,0.5601736307144165,301.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.02642822265625,0.9990000128746032,1.0,2.657222509384156,299.0265808105469,284.95001220703125,301.536376953125,297.42584228515625,301.5359191894531,302.2396850585937,299.0273742675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679878234863281,2.596774356788956e-05,4.393761157989502,1.0,0.1500000059604644,0.0,298.4091491699219,410.0,14519.2119140625,0.0,13466.9365234375,1.0,283.1499938964844,297.09967041015625,300.4286499023437,301.5689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018067717552185,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.4541015625,0.0,20.474884033203125,1895.4371337890625,0.0,278.86199951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011100,302.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0448913574219,0.9990000128746032,1.0,0.5319548845291138,302.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0448913574219,0.9990000128746032,1.0,0.5601741075515747,302.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0448913574219,0.9990000128746032,1.0,0.41374272108078,302.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0448913574219,0.9990000128746032,1.0,0.5601741075515747,301.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0448913574219,0.9990000128746032,1.0,2.6572248935699463,299.0450744628906,284.95001220703125,301.5577087402344,297.42706298828125,301.5572814941406,302.2489929199219,299.0458679199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799092292785645,5.6798834800720215,2.59676635323558e-05,4.393736362457275,1.0,0.1500000059604644,0.0,298.4068603515625,410.0,14535.97265625,0.0,13466.9462890625,1.0,283.1499938964844,297.11602783203125,300.4298400878906,301.5712280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402083545923233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.4873046875,0.0,20.474884033203125,1895.4371337890625,0.0,279.3518371582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011160,302.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.063232421875,0.9990000128746032,1.0,0.5319554805755615,302.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.063232421875,0.9990000128746032,1.0,0.5601747632026672,302.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.063232421875,0.9990000128746032,1.0,0.4137431681156158,302.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.063232421875,0.9990000128746032,1.0,0.5601747632026672,301.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.063232421875,0.9990000128746032,1.0,2.6572279930114746,299.0634155273437,284.95001220703125,301.57891845703125,297.4281616210937,301.5784606933594,302.2583312988281,299.0641784667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.596757076389622e-05,4.393707275390625,1.0,0.1500000059604644,0.0,298.4042358398437,410.0,14552.6142578125,0.0,13466.9580078125,1.0,283.1499938964844,297.1322326660156,300.4308776855469,301.5733337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402351975440979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.49560546875,0.0,20.474884033203125,1895.4371337890625,0.0,279.8275146484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011220,302.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.09967041015625,0.9990000128746032,1.0,0.5319568514823914,302.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.09967041015625,0.9990000128746032,1.0,0.5601761937141418,302.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.09967041015625,0.9990000128746032,1.0,0.4137442111968994,302.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.09967041015625,0.9990000128746032,1.0,0.5601761937141418,301.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.09967041015625,0.9990000128746032,1.0,2.657234668731689,299.0998229980469,284.95001220703125,301.6210327148437,297.429931640625,301.6205749511719,302.27703857421875,299.1005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929733276367,5.679903507232666,2.59673561231466e-05,4.393640518188477,1.0,0.1500000059604644,0.0,298.39813232421875,410.0,14585.6767578125,0.0,13466.9853515625,1.0,283.1499938964844,297.1644592285156,300.4325866699219,301.5771789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028866291046142,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.4619140625,0.0,20.474884033203125,1895.4371337890625,0.0,280.7765197753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
