time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011280,302.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.09967041015625,0.9990000128746032,1.0,0.5319568514823914,302.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.09967041015625,0.9990000128746032,1.0,0.5601761937141418,302.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.09967041015625,0.9990000128746032,1.0,0.4137442111968994,302.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.09967041015625,0.9990000128746032,1.0,0.5601761937141418,301.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.09967041015625,0.9990000128746032,1.0,2.657234668731689,299.0998229980469,284.95001220703125,301.6210327148437,297.429931640625,301.6205749511719,302.27703857421875,299.1005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929733276367,5.679903507232666,2.59673561231466e-05,4.393640518188477,1.0,0.1500000059604644,0.0,298.39813232421875,410.0,14585.6767578125,0.0,13466.9853515625,1.0,283.1499938964844,297.1644592285156,300.4325866699219,301.5771789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028866291046142,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.4619140625,0.0,20.474884033203125,1895.4371337890625,0.0,280.7765197753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011340,302.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1357421875,0.9990000128746032,1.0,0.5319584608078003,302.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1357421875,0.9990000128746032,1.0,0.5601778626441956,302.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1357421875,0.9990000128746032,1.0,0.4137454926967621,302.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1357421875,0.9990000128746032,1.0,0.5601778626441956,301.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1357421875,0.9990000128746032,1.0,2.657242774963379,299.1358947753906,284.95001220703125,301.6627197265625,297.43121337890625,301.6622619628906,302.2958374023437,299.1366577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920673370361,2.5967101464630105e-05,4.393561363220215,1.0,0.1500000059604644,0.0,298.3908996582031,410.0,14618.4208984375,0.0,13467.0185546875,1.0,283.1499938964844,297.19635009765625,300.4338684082031,301.5805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034254252910614,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.36328125,0.0,20.474884033203125,1895.4371337890625,0.0,281.735107421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011400,302.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1357421875,0.9990000128746032,1.0,0.5319584608078003,302.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1357421875,0.9990000128746032,1.0,0.5601778626441956,302.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1357421875,0.9990000128746032,1.0,0.4137454926967621,302.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1357421875,0.9990000128746032,1.0,0.5601778626441956,301.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1357421875,0.9990000128746032,1.0,2.657242774963379,299.1358947753906,284.95001220703125,301.6627197265625,297.43121337890625,301.6622619628906,302.2958374023437,299.1366577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920673370361,2.5967101464630105e-05,4.393561363220215,1.0,0.1500000059604644,0.0,298.3908996582031,410.0,14618.4208984375,0.0,13467.0185546875,1.0,283.1499938964844,297.19635009765625,300.4338684082031,301.5805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034254252910614,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.36328125,0.0,20.474884033203125,1895.4371337890625,0.0,281.735107421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011460,302.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.15435791015625,0.9990000128746032,1.0,0.5319594144821167,302.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.15435791015625,0.9990000128746032,1.0,0.5601788759231567,302.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.15435791015625,0.9990000128746032,1.0,0.4137462079524994,302.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.15435791015625,0.9990000128746032,1.0,0.5601788759231567,301.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.15435791015625,0.9990000128746032,1.0,2.657247304916382,299.1545104980469,284.95001220703125,301.6842041015625,297.4316711425781,301.6838073730469,302.3056030273437,299.1553039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679930210113525,2.5966954126488417e-05,4.393515110015869,1.0,0.1500000059604644,0.0,298.3866882324219,410.0,14635.32421875,0.0,13467.037109375,1.0,283.1499938964844,297.2128295898437,300.43438720703125,301.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037124812602997,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.330078125,0.0,20.474884033203125,1895.4371337890625,0.0,282.2467041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011520,302.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.17138671875,0.9990000128746032,1.0,0.5319603681564331,302.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.17138671875,0.9990000128746032,1.0,0.5601798892021179,302.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.17138671875,0.9990000128746032,1.0,0.4137469828128814,302.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.17138671875,0.9990000128746032,1.0,0.5601798892021179,301.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.17138671875,0.9990000128746032,1.0,2.657252311706543,299.1715393066406,284.95001220703125,301.7039489746094,297.4319763183594,301.7034912109375,302.3146667480469,299.1723327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679966449737549,5.679940223693848,2.5966797693399712e-05,4.393466949462891,1.0,0.1500000059604644,0.0,298.3822937011719,410.0,14650.78515625,0.0,13467.056640625,1.0,283.1499938964844,297.2279052734375,300.43463134765625,301.5833740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403966337442398,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.1875,0.0,20.474884033203125,1895.4371337890625,0.0,282.6996154785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011580,302.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066955566406,0.9990000128746032,1.0,0.5319625735282898,302.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066955566406,0.9990000128746032,1.0,0.5601822137832642,302.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066955566406,0.9990000128746032,1.0,0.4137486517429352,302.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066955566406,0.9990000128746032,1.0,0.5601822137832642,301.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066955566406,0.9990000128746032,1.0,2.6572630405426025,299.20684814453125,284.95001220703125,301.7447204589844,297.43218994140625,301.7442932128906,302.3335876464844,299.2076110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679963111877441,2.596645572339185e-05,4.393360614776611,1.0,0.1500000059604644,0.0,298.3725891113281,410.0,14682.822265625,0.0,13467.1005859375,1.0,283.1499938964844,297.2591247558594,300.43487548828125,301.585693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045135378837585,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9404296875,0.0,20.474884033203125,1895.4371337890625,0.0,283.6776428222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011640,302.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066955566406,0.9990000128746032,1.0,0.5319625735282898,302.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066955566406,0.9990000128746032,1.0,0.5601822137832642,302.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066955566406,0.9990000128746032,1.0,0.4137486517429352,302.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066955566406,0.9990000128746032,1.0,0.5601822137832642,301.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2066955566406,0.9990000128746032,1.0,2.6572630405426025,299.20684814453125,284.95001220703125,301.7447204589844,297.43218994140625,301.7442932128906,302.3335876464844,299.2076110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679963111877441,2.596645572339185e-05,4.393360614776611,1.0,0.1500000059604644,0.0,298.3725891113281,410.0,14682.822265625,0.0,13467.1005859375,1.0,283.1499938964844,297.2591247558594,300.43487548828125,301.585693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045135378837585,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9404296875,0.0,20.474884033203125,1895.4371337890625,0.0,283.6776428222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011700,302.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2242431640625,0.9990000128746032,1.0,0.5319637060165405,302.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2242431640625,0.9990000128746032,1.0,0.5601834058761597,302.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2242431640625,0.9990000128746032,1.0,0.4137495458126068,302.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2242431640625,0.9990000128746032,1.0,0.5601834058761597,301.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2242431640625,0.9990000128746032,1.0,2.65726900100708,299.2243957519531,284.95001220703125,301.76495361328125,297.4320983886719,301.7645568847656,302.3430480957031,299.22515869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.6799750328063965,2.596627382445149e-05,4.393303394317627,1.0,0.1500000059604644,0.0,298.3674011230469,410.0,14698.724609375,0.0,13467.1240234375,1.0,283.1499938964844,297.2746276855469,300.4348449707031,301.586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047939777374267,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.79541015625,0.0,20.474884033203125,1895.4371337890625,0.0,284.17974853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011760,302.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2416381835937,0.9990000128746032,1.0,0.5319649577140808,302.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2416381835937,0.9990000128746032,1.0,0.5601847171783447,302.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2416381835937,0.9990000128746032,1.0,0.4137504994869232,302.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2416381835937,0.9990000128746032,1.0,0.5601847171783447,301.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2416381835937,0.9990000128746032,1.0,2.6572749614715576,299.2417907714844,284.95001220703125,301.7850646972656,297.431884765625,301.78466796875,302.3525390625,299.2425231933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013656616211,5.679987907409668,2.5966079192585312e-05,4.393243312835693,1.0,0.1500000059604644,0.0,298.3619079589844,410.0,14714.4970703125,0.0,13467.1484375,1.0,283.1499938964844,297.2900390625,300.4346618652344,301.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050718247890472,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.62353515625,0.0,20.474884033203125,1895.4371337890625,0.0,284.6778564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011820,302.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2761535644531,0.9990000128746032,1.0,0.5319675207138062,302.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2761535644531,0.9990000128746032,1.0,0.5601873993873596,302.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2761535644531,0.9990000128746032,1.0,0.4137524962425232,302.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2761535644531,0.9990000128746032,1.0,0.5601873993873596,301.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2761535644531,0.9990000128746032,1.0,2.657287836074829,299.2763061523437,284.95001220703125,301.824951171875,297.4310607910156,301.8245544433594,302.3715515136719,299.27703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393117904663086,1.0,0.1500000059604644,0.0,298.3504638671875,410.0,14745.8115234375,0.0,13467.2001953125,1.0,283.1499938964844,297.3205871582031,300.4338073730469,301.58868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056255519390106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.21826171875,0.0,20.474884033203125,1895.4371337890625,0.0,285.6722412109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011880,302.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2761535644531,0.9990000128746032,1.0,0.5319675207138062,302.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2761535644531,0.9990000128746032,1.0,0.5601873993873596,302.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2761535644531,0.9990000128746032,1.0,0.4137524962425232,302.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2761535644531,0.9990000128746032,1.0,0.5601873993873596,301.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2761535644531,0.9990000128746032,1.0,2.657287836074829,299.2763061523437,284.95001220703125,301.824951171875,297.4310607910156,301.8245544433594,302.3715515136719,299.27703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014133453369,2.5965677195927128e-05,4.393117904663086,1.0,0.1500000059604644,0.0,298.3504638671875,410.0,14745.8115234375,0.0,13467.2001953125,1.0,283.1499938964844,297.3205871582031,300.4338073730469,301.58868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056255519390106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.21826171875,0.0,20.474884033203125,1895.4371337890625,0.0,285.6722412109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18011940,302.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.31024169921875,0.9990000128746032,1.0,0.5319700837135315,302.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.31024169921875,0.9990000128746032,1.0,0.5601901412010193,302.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.31024169921875,0.9990000128746032,1.0,0.4137545228004455,302.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.31024169921875,0.9990000128746032,1.0,0.5601901412010193,301.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.31024169921875,0.9990000128746032,1.0,2.65730094909668,299.3103942871094,284.95001220703125,301.8643798828125,297.4296875,301.86395263671875,302.3905639648437,299.3111267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680067539215088,5.680041790008545,2.5965264285332523e-05,4.392989158630371,1.0,0.1500000059604644,0.0,298.3387145996094,410.0,14776.74609375,0.0,13467.251953125,1.0,283.1499938964844,297.35076904296875,300.43243408203125,301.5892639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061789512634277,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.732421875,0.0,20.474884033203125,1895.4371337890625,0.0,286.6684875488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012000,302.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.31024169921875,0.9990000128746032,1.0,0.5319700837135315,302.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.31024169921875,0.9990000128746032,1.0,0.5601901412010193,302.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.31024169921875,0.9990000128746032,1.0,0.4137545228004455,302.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.31024169921875,0.9990000128746032,1.0,0.5601901412010193,301.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.31024169921875,0.9990000128746032,1.0,2.65730094909668,299.3103942871094,284.95001220703125,301.8643798828125,297.4296875,301.86395263671875,302.3905639648437,299.3111267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680067539215088,5.680041790008545,2.5965264285332523e-05,4.392989158630371,1.0,0.1500000059604644,0.0,298.3387145996094,410.0,14776.74609375,0.0,13467.251953125,1.0,283.1499938964844,297.35076904296875,300.43243408203125,301.5892639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061789512634277,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.732421875,0.0,20.474884033203125,1895.4371337890625,0.0,286.6684875488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012060,302.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.34393310546875,0.9990000128746032,1.0,0.5319727063179016,302.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.34393310546875,0.9990000128746032,1.0,0.560192883014679,302.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.34393310546875,0.9990000128746032,1.0,0.4137565493583679,302.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.34393310546875,0.9990000128746032,1.0,0.560192883014679,301.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.34393310546875,0.9990000128746032,1.0,2.657313823699951,299.3440856933594,284.95001220703125,301.9033203125,297.4277648925781,301.90289306640625,302.40948486328125,299.3448181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800947189331055,5.680068492889404,2.5964855012716725e-05,4.392862319946289,1.0,0.1500000059604644,0.0,298.3271179199219,410.0,14807.2998046875,0.0,13467.3046875,1.0,283.1499938964844,297.3805847167969,300.4305114746094,301.5892944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406734436750412,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.16796875,0.0,20.474884033203125,1895.4371337890625,0.0,287.6709289550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012120,302.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.34393310546875,0.9990000128746032,1.0,0.5319727063179016,302.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.34393310546875,0.9990000128746032,1.0,0.560192883014679,302.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.34393310546875,0.9990000128746032,1.0,0.4137565493583679,302.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.34393310546875,0.9990000128746032,1.0,0.560192883014679,301.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.34393310546875,0.9990000128746032,1.0,2.657313823699951,299.3440856933594,284.95001220703125,301.9033203125,297.4277648925781,301.90289306640625,302.40948486328125,299.3448181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800947189331055,5.680068492889404,2.5964855012716725e-05,4.392862319946289,1.0,0.1500000059604644,0.0,298.3271179199219,410.0,14807.2998046875,0.0,13467.3046875,1.0,283.1499938964844,297.3805847167969,300.4305114746094,301.5892944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406734436750412,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.16796875,0.0,20.474884033203125,1895.4371337890625,0.0,287.6709289550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012180,302.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.37725830078125,0.9990000128746032,1.0,0.5319752097129822,302.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.37725830078125,0.9990000128746032,1.0,0.5601955056190491,302.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.37725830078125,0.9990000128746032,1.0,0.4137584865093231,302.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.37725830078125,0.9990000128746032,1.0,0.5601955056190491,301.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.37725830078125,0.9990000128746032,1.0,2.6573262214660645,299.3774108886719,284.95001220703125,301.9418029785156,297.4253234863281,301.94140625,302.4283142089844,299.37811279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680120468139648,5.6800947189331055,2.596446029201616e-05,4.392739295959473,1.0,0.1500000059604644,0.0,298.31591796875,410.0,14837.51953125,0.0,13467.3544921875,1.0,283.1499938964844,297.4100646972656,300.4280700683594,301.5888061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072953760623932,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.529296875,0.0,20.474884033203125,1895.4371337890625,0.0,288.6856689453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012240,302.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.37725830078125,0.9990000128746032,1.0,0.5319752097129822,302.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.37725830078125,0.9990000128746032,1.0,0.5601955056190491,302.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.37725830078125,0.9990000128746032,1.0,0.4137584865093231,302.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.37725830078125,0.9990000128746032,1.0,0.5601955056190491,301.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.37725830078125,0.9990000128746032,1.0,2.6573262214660645,299.3774108886719,284.95001220703125,301.9418029785156,297.4253234863281,301.94140625,302.4283142089844,299.37811279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680120468139648,5.6800947189331055,2.596446029201616e-05,4.392739295959473,1.0,0.1500000059604644,0.0,298.31591796875,410.0,14837.51953125,0.0,13467.3544921875,1.0,283.1499938964844,297.4100646972656,300.4280700683594,301.5888061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072953760623932,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.529296875,0.0,20.474884033203125,1895.4371337890625,0.0,288.6856689453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012300,302.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.393798828125,0.9990000128746032,1.0,0.5319764018058777,302.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.393798828125,0.9990000128746032,1.0,0.5601967573165894,302.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.393798828125,0.9990000128746032,1.0,0.4137594103813171,302.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.393798828125,0.9990000128746032,1.0,0.5601967573165894,301.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.393798828125,0.9990000128746032,1.0,2.657332181930542,299.3939514160156,284.95001220703125,301.9608764648437,297.42388916015625,301.96051025390625,302.43768310546875,299.3946533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680132865905762,5.680107116699219,2.5964271117118187e-05,4.392680168151856,1.0,0.1500000059604644,0.0,298.3105163574219,410.0,14852.5087890625,0.0,13467.37890625,1.0,283.1499938964844,297.4247131347656,300.4266967773437,301.5884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075828492641449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.1875,0.0,20.474884033203125,1895.4371337890625,0.0,289.2066650390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012360,302.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.41021728515625,0.9990000128746032,1.0,0.5319775342941284,302.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.41021728515625,0.9990000128746032,1.0,0.5601979494094849,302.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.41021728515625,0.9990000128746032,1.0,0.4137603044509887,302.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.41021728515625,0.9990000128746032,1.0,0.5601979494094849,301.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.41021728515625,0.9990000128746032,1.0,2.6573379039764404,299.41033935546875,284.95001220703125,301.9798278808594,297.4223022460937,301.9794616699219,302.447021484375,299.4110412597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680119037628174,2.596409103716724e-05,4.392623901367188,1.0,0.1500000059604644,0.0,298.3053894042969,410.0,14867.3681640625,0.0,13467.40234375,1.0,283.1499938964844,297.4392395019531,300.4251403808594,301.5878295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078686237335205,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.8193359375,0.0,20.474884033203125,1895.4371337890625,0.0,289.72528076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012420,302.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.442626953125,0.9990000128746032,1.0,0.5319796204566956,302.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.442626953125,0.9990000128746032,1.0,0.5602001547813416,302.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.442626953125,0.9990000128746032,1.0,0.4137619435787201,302.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.442626953125,0.9990000128746032,1.0,0.5602001547813416,301.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.442626953125,0.9990000128746032,1.0,2.657348394393921,299.4427795410156,284.95001220703125,302.01739501953125,297.41876220703125,302.0169372558594,302.465576171875,299.4434814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.5963761800085194e-05,4.392521858215332,1.0,0.1500000059604644,0.0,298.2960510253906,410.0,14896.7763671875,0.0,13467.443359375,1.0,283.1499938964844,297.46795654296875,300.4215087890625,301.5860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408427745103836,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.0048828125,0.0,20.474884033203125,1895.4371337890625,0.0,290.74188232421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012480,302.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.442626953125,0.9990000128746032,1.0,0.5319796204566956,302.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.442626953125,0.9990000128746032,1.0,0.5602001547813416,302.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.442626953125,0.9990000128746032,1.0,0.4137619435787201,302.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.442626953125,0.9990000128746032,1.0,0.5602001547813416,301.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.442626953125,0.9990000128746032,1.0,2.657348394393921,299.4427795410156,284.95001220703125,302.01739501953125,297.41876220703125,302.0169372558594,302.465576171875,299.4434814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.5963761800085194e-05,4.392521858215332,1.0,0.1500000059604644,0.0,298.2960510253906,410.0,14896.7763671875,0.0,13467.443359375,1.0,283.1499938964844,297.46795654296875,300.4215087890625,301.5860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408427745103836,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.0048828125,0.0,20.474884033203125,1895.4371337890625,0.0,290.74188232421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012540,302.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747314453125,0.9990000128746032,1.0,0.5319815278053284,302.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747314453125,0.9990000128746032,1.0,0.5602021813392639,302.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747314453125,0.9990000128746032,1.0,0.4137634038925171,302.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747314453125,0.9990000128746032,1.0,0.5602021813392639,301.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747314453125,0.9990000128746032,1.0,2.657357931137085,299.4748840332031,284.95001220703125,302.054443359375,297.4146728515625,302.0540771484375,302.4839782714844,299.4755554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801862716674805,5.6801605224609375,2.596346166683361e-05,4.392428398132324,1.0,0.1500000059604644,0.0,298.2875671386719,410.0,14925.8916015625,0.0,13467.482421875,1.0,283.1499938964844,297.49639892578125,300.41748046875,301.5838928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090006053447723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.12841796875,0.0,20.474884033203125,1895.4371337890625,0.0,291.7861022949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012600,302.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747314453125,0.9990000128746032,1.0,0.5319815278053284,302.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747314453125,0.9990000128746032,1.0,0.5602021813392639,302.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747314453125,0.9990000128746032,1.0,0.4137634038925171,302.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747314453125,0.9990000128746032,1.0,0.5602021813392639,301.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747314453125,0.9990000128746032,1.0,2.657357931137085,299.4748840332031,284.95001220703125,302.054443359375,297.4146728515625,302.0540771484375,302.4839782714844,299.4755554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801862716674805,5.6801605224609375,2.596346166683361e-05,4.392428398132324,1.0,0.1500000059604644,0.0,298.2875671386719,410.0,14925.8916015625,0.0,13467.482421875,1.0,283.1499938964844,297.49639892578125,300.41748046875,301.5838928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090006053447723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.12841796875,0.0,20.474884033203125,1895.4371337890625,0.0,291.7861022949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012660,302.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4938049316406,0.9990000128746032,1.0,0.5319825410842896,302.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4938049316406,0.9990000128746032,1.0,0.5602032542228699,302.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4938049316406,0.9990000128746032,1.0,0.4137641787528991,302.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4938049316406,0.9990000128746032,1.0,0.5602032542228699,301.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4938049316406,0.9990000128746032,1.0,2.657362937927246,299.4939270019531,284.95001220703125,302.0764465332031,297.41192626953125,302.0760803222656,302.4949645996094,299.49462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680196762084961,5.680171012878418,2.5963301595766097e-05,4.392378807067871,1.0,0.1500000059604644,0.0,298.28302001953125,410.0,14943.1494140625,0.0,13467.501953125,1.0,283.1499938964844,297.5133056640625,300.414794921875,301.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093482792377472,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.76318359375,0.0,20.474884033203125,1895.4371337890625,0.0,292.421142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012720,302.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.50640869140625,0.9990000128746032,1.0,0.5319831371307373,302.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.50640869140625,0.9990000128746032,1.0,0.5602038502693176,302.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.50640869140625,0.9990000128746032,1.0,0.4137646853923797,302.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.50640869140625,0.9990000128746032,1.0,0.5602038502693176,301.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.50640869140625,0.9990000128746032,1.0,2.6573660373687744,299.50653076171875,284.95001220703125,302.0910339355469,297.4100036621094,302.0906677246094,302.50225830078125,299.5072326660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680203437805176,5.680177211761475,2.5963203370338302e-05,4.392348289489746,1.0,0.1500000059604644,0.0,298.2802429199219,410.0,14954.568359375,0.0,13467.5146484375,1.0,283.1499938964844,297.52447509765625,300.4128723144531,301.5811462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095794260501861,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.1669921875,0.0,20.474884033203125,1895.4371337890625,0.0,292.8439025878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012780,302.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5376281738281,0.9990000128746032,1.0,0.5319845676422119,302.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5376281738281,0.9990000128746032,1.0,0.560205340385437,302.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5376281738281,0.9990000128746032,1.0,0.4137657582759857,302.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5376281738281,0.9990000128746032,1.0,0.560205340385437,301.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5376281738281,0.9990000128746032,1.0,2.6573729515075684,299.5377502441406,284.95001220703125,302.12713623046875,297.40478515625,302.1267395019531,302.5203857421875,299.5384216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217742919922,5.680191993713379,2.596298327262048e-05,4.392279624938965,1.0,0.1500000059604644,0.0,298.2739562988281,410.0,14982.8662109375,0.0,13467.54296875,1.0,283.1499938964844,297.5521240234375,300.4076538085937,301.5777282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101572036743164,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.11669921875,0.0,20.474884033203125,1895.4371337890625,0.0,293.9026184082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012840,302.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5376281738281,0.9990000128746032,1.0,0.5319845676422119,302.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5376281738281,0.9990000128746032,1.0,0.560205340385437,302.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5376281738281,0.9990000128746032,1.0,0.4137657582759857,302.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5376281738281,0.9990000128746032,1.0,0.560205340385437,301.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5376281738281,0.9990000128746032,1.0,2.6573729515075684,299.5377502441406,284.95001220703125,302.12713623046875,297.40478515625,302.1267395019531,302.5203857421875,299.5384216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217742919922,5.680191993713379,2.596298327262048e-05,4.392279624938965,1.0,0.1500000059604644,0.0,298.2739562988281,410.0,14982.8662109375,0.0,13467.54296875,1.0,283.1499938964844,297.5521240234375,300.4076538085937,301.5777282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101572036743164,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.11669921875,0.0,20.474884033203125,1895.4371337890625,0.0,293.9026184082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012900,302.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5531005859375,0.9990000128746032,1.0,0.5319852232933044,302.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.5531005859375,0.9990000128746032,1.0,0.5602060556411743,302.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5531005859375,0.9990000128746032,1.0,0.4137662649154663,302.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5531005859375,0.9990000128746032,1.0,0.5602060556411743,301.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5531005859375,0.9990000128746032,1.0,2.657376289367676,299.55322265625,284.95001220703125,302.1449890136719,297.4019775390625,302.1446228027344,302.5294189453125,299.55389404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224895477295,5.680198669433594,2.5962879590224475e-05,4.392247676849365,1.0,0.1500000059604644,0.0,298.27105712890625,410.0,14996.869140625,0.0,13467.5556640625,1.0,283.1499938964844,297.5658264160156,300.40484619140625,301.5758361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410447210073471,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.560546875,0.0,20.474884033203125,1895.4371337890625,0.0,294.4350280761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18012960,302.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5684509277344,0.9990000128746032,1.0,0.5319859981536865,302.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5684509277344,0.9990000128746032,1.0,0.5602068305015564,302.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5684509277344,0.9990000128746032,1.0,0.413766860961914,302.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5684509277344,0.9990000128746032,1.0,0.5602068305015564,302.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5684509277344,0.9990000128746032,1.0,2.6573801040649414,299.5685729980469,284.95001220703125,302.1627197265625,297.3990173339844,302.162353515625,302.5383605957031,299.5692138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232524871826,5.680206775665283,2.596275771793444e-05,4.392209529876709,1.0,0.1500000059604644,0.0,298.267578125,410.0,15010.7763671875,0.0,13467.5712890625,1.0,283.1499938964844,297.5794372558594,300.4018859863281,301.5737609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107379019260406,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.9833984375,0.0,20.474884033203125,1895.4371337890625,0.0,294.9694519042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013020,302.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987854003906,0.9990000128746032,1.0,0.5319874882698059,302.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987854003906,0.9990000128746032,1.0,0.5602084398269653,302.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987854003906,0.9990000128746032,1.0,0.4137680530548095,302.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987854003906,0.9990000128746032,1.0,0.5602084398269653,302.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987854003906,0.9990000128746032,1.0,2.6573877334594727,299.5989074707031,284.95001220703125,302.1978454589844,297.3927001953125,302.19744873046875,302.5560913085937,299.5995788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248737335205,5.680222511291504,2.596251761133317e-05,4.392134666442871,1.0,0.1500000059604644,0.0,298.2607727050781,410.0,15038.2763671875,0.0,13467.6025390625,1.0,283.1499938964844,297.6063232421875,300.3955383300781,301.56915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113163650035858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.759765625,0.0,20.474884033203125,1895.4371337890625,0.0,296.0350341796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013080,302.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987854003906,0.9990000128746032,1.0,0.5319874882698059,302.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987854003906,0.9990000128746032,1.0,0.5602084398269653,302.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987854003906,0.9990000128746032,1.0,0.4137680530548095,302.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987854003906,0.9990000128746032,1.0,0.5602084398269653,302.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.5987854003906,0.9990000128746032,1.0,2.6573877334594727,299.5989074707031,284.95001220703125,302.1978454589844,297.3927001953125,302.19744873046875,302.5560913085937,299.5995788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248737335205,5.680222511291504,2.596251761133317e-05,4.392134666442871,1.0,0.1500000059604644,0.0,298.2607727050781,410.0,15038.2763671875,0.0,13467.6025390625,1.0,283.1499938964844,297.6063232421875,300.3955383300781,301.56915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113163650035858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.759765625,0.0,20.474884033203125,1895.4371337890625,0.0,296.0350341796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013140,302.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.62872314453125,0.9990000128746032,1.0,0.5319879651069641,302.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.62872314453125,0.9990000128746032,1.0,0.5602089762687683,302.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.62872314453125,0.9990000128746032,1.0,0.4137684106826782,302.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.62872314453125,0.9990000128746032,1.0,0.5602089762687683,302.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62872314453125,0.9990000128746032,1.0,2.657390117645264,299.6288452148437,284.95001220703125,302.232421875,297.3857727050781,302.2320556640625,302.57354736328125,299.6294860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680253505706787,5.680227756500244,2.5962443032767624e-05,4.392111301422119,1.0,0.1500000059604644,0.0,298.2586364746094,410.0,15065.3984375,0.0,13467.611328125,1.0,283.1499938964844,297.63287353515625,300.3886413574219,301.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118990302085876,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.4541015625,0.0,20.474884033203125,1895.4371337890625,0.0,297.1112365722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013200,302.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.62872314453125,0.9990000128746032,1.0,0.5319879651069641,302.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.62872314453125,0.9990000128746032,1.0,0.5602089762687683,302.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.62872314453125,0.9990000128746032,1.0,0.4137684106826782,302.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.62872314453125,0.9990000128746032,1.0,0.5602089762687683,302.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62872314453125,0.9990000128746032,1.0,2.657390117645264,299.6288452148437,284.95001220703125,302.232421875,297.3857727050781,302.2320556640625,302.57354736328125,299.6294860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680253505706787,5.680227756500244,2.5962443032767624e-05,4.392111301422119,1.0,0.1500000059604644,0.0,298.2586364746094,410.0,15065.3984375,0.0,13467.611328125,1.0,283.1499938964844,297.63287353515625,300.3886413574219,301.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118990302085876,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.4541015625,0.0,20.474884033203125,1895.4371337890625,0.0,297.1112365722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013260,302.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.658203125,0.9990000128746032,1.0,0.5319871306419373,302.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.658203125,0.9990000128746032,1.0,0.5602080821990967,302.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.658203125,0.9990000128746032,1.0,0.4137677848339081,302.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.658203125,0.9990000128746032,1.0,0.5602080821990967,302.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.658203125,0.9990000128746032,1.0,2.65738582611084,299.6583251953125,284.95001220703125,302.2665405273437,297.3783264160156,302.2661437988281,302.5906677246094,299.6589660644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024492263794,5.680218696594238,2.5962575818994083e-05,4.392152309417725,1.0,0.1500000059604644,0.0,298.2623596191406,410.0,15092.11328125,0.0,13467.5947265625,1.0,283.1499938964844,297.6590270996094,300.3811950683594,301.5582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124867022037506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.06396484375,0.0,20.474884033203125,1895.4371337890625,0.0,298.1996765136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
