time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013320,302.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.658203125,0.9990000128746032,1.0,0.5319871306419373,302.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.658203125,0.9990000128746032,1.0,0.5602080821990967,302.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.658203125,0.9990000128746032,1.0,0.4137677848339081,302.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.658203125,0.9990000128746032,1.0,0.5602080821990967,302.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.658203125,0.9990000128746032,1.0,2.65738582611084,299.6583251953125,284.95001220703125,302.2665405273437,297.3783264160156,302.2661437988281,302.5906677246094,299.6589660644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68024492263794,5.680218696594238,2.5962575818994083e-05,4.392152309417725,1.0,0.1500000059604644,0.0,298.2623596191406,410.0,15092.11328125,0.0,13467.5947265625,1.0,283.1499938964844,297.6590270996094,300.3811950683594,301.5582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124867022037506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.06396484375,0.0,20.474884033203125,1895.4371337890625,0.0,298.1996765136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013380,302.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.687255859375,0.9990000128746032,1.0,0.5319855213165283,302.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.687255859375,0.9990000128746032,1.0,0.5602063536643982,302.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.687255859375,0.9990000128746032,1.0,0.4137665033340454,302.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.687255859375,0.9990000128746032,1.0,0.5602063536643982,302.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.687255859375,0.9990000128746032,1.0,2.6573777198791504,299.6873779296875,284.95001220703125,302.30010986328125,297.3702697753906,302.2997436523437,302.607421875,299.6880187988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596283047751058e-05,4.3922319412231445,1.0,0.1500000059604644,0.0,298.2696228027344,410.0,15118.4169921875,0.0,13467.5625,1.0,283.1499938964844,297.6847839355469,300.3731689453125,301.5519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130784571170807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.58544921875,0.0,20.474884033203125,1895.4371337890625,0.0,299.29864501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013440,302.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.687255859375,0.9990000128746032,1.0,0.5319855213165283,302.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.687255859375,0.9990000128746032,1.0,0.5602063536643982,302.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.687255859375,0.9990000128746032,1.0,0.4137665033340454,302.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.687255859375,0.9990000128746032,1.0,0.5602063536643982,302.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.687255859375,0.9990000128746032,1.0,2.6573777198791504,299.6873779296875,284.95001220703125,302.30010986328125,297.3702697753906,302.2997436523437,302.607421875,299.6880187988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596283047751058e-05,4.3922319412231445,1.0,0.1500000059604644,0.0,298.2696228027344,410.0,15118.4169921875,0.0,13467.5625,1.0,283.1499938964844,297.6847839355469,300.3731689453125,301.5519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130784571170807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.58544921875,0.0,20.474884033203125,1895.4371337890625,0.0,299.29864501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013500,302.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.70166015625,0.9990000128746032,1.0,0.5319846868515015,302.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.70166015625,0.9990000128746032,1.0,0.5602054595947266,302.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.70166015625,0.9990000128746032,1.0,0.4137658774852752,302.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.70166015625,0.9990000128746032,1.0,0.5602054595947266,302.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.70166015625,0.9990000128746032,1.0,2.6573736667633057,299.7017822265625,284.95001220703125,302.31671142578125,297.36602783203125,302.3163757324219,302.61572265625,299.702392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296326373704e-05,4.39227294921875,1.0,0.1500000059604644,0.0,298.2733764648437,410.0,15131.4482421875,0.0,13467.5458984375,1.0,283.1499938964844,297.69757080078125,300.3689880371094,301.548583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133810400962829,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.8212890625,0.0,20.474884033203125,1895.4371337890625,0.0,299.8617858886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013560,302.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.71588134765625,0.9990000128746032,1.0,0.5319840908050537,302.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.71588134765625,0.9990000128746032,1.0,0.5602048635482788,302.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.71588134765625,0.9990000128746032,1.0,0.4137653708457947,302.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.71588134765625,0.9990000128746032,1.0,0.5602048635482788,302.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.71588134765625,0.9990000128746032,1.0,2.6573705673217773,299.71600341796875,284.95001220703125,302.33319091796875,297.3616638183594,302.33282470703125,302.6239013671875,299.71661376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680186748504639,2.5963059670175422e-05,4.392303466796875,1.0,0.1500000059604644,0.0,298.2761535644531,410.0,15144.3173828125,0.0,13467.533203125,1.0,283.1499938964844,297.710205078125,300.3645935058594,301.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136786460876465,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.0234375,0.0,20.474884033203125,1895.4371337890625,0.0,300.4163818359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013620,302.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7440185546875,0.9990000128746032,1.0,0.5319830775260925,302.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7440185546875,0.9990000128746032,1.0,0.5602037906646729,302.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7440185546875,0.9990000128746032,1.0,0.413764625787735,302.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7440185546875,0.9990000128746032,1.0,0.5602037906646729,302.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7440185546875,0.9990000128746032,1.0,2.657365560531616,299.744140625,284.95001220703125,302.3657531738281,297.3524475097656,302.3653869628906,302.63995361328125,299.7447509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202484130859,5.680176734924316,2.596321610326413e-05,4.3923516273498535,1.0,0.1500000059604644,0.0,298.28057861328125,410.0,15169.796875,0.0,13467.513671875,1.0,283.1499938964844,297.73516845703125,300.3553771972656,301.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142755568027496,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.36181640625,0.0,20.474884033203125,1895.4371337890625,0.0,301.53125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013680,302.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7440185546875,0.9990000128746032,1.0,0.5319830775260925,302.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7440185546875,0.9990000128746032,1.0,0.5602037906646729,302.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7440185546875,0.9990000128746032,1.0,0.413764625787735,302.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7440185546875,0.9990000128746032,1.0,0.5602037906646729,302.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7440185546875,0.9990000128746032,1.0,2.657365560531616,299.744140625,284.95001220703125,302.3657531738281,297.3524475097656,302.3653869628906,302.63995361328125,299.7447509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202484130859,5.680176734924316,2.596321610326413e-05,4.3923516273498535,1.0,0.1500000059604644,0.0,298.28057861328125,410.0,15169.796875,0.0,13467.513671875,1.0,283.1499938964844,297.73516845703125,300.3553771972656,301.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142755568027496,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.36181640625,0.0,20.474884033203125,1895.4371337890625,0.0,301.53125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013740,302.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7717590332031,0.9990000128746032,1.0,0.5319822430610657,302.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7717590332031,0.9990000128746032,1.0,0.560202956199646,302.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7717590332031,0.9990000128746032,1.0,0.4137639701366424,302.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7717590332031,0.9990000128746032,1.0,0.560202956199646,302.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7717590332031,0.9990000128746032,1.0,2.6573615074157715,299.7718811035156,284.95001220703125,302.3977966308594,297.3426818847656,302.3974304199219,302.6557006835937,299.7724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680168151855469,2.5963345251511782e-05,4.392392158508301,1.0,0.1500000059604644,0.0,298.28424072265625,410.0,15194.8994140625,0.0,13467.4970703125,1.0,283.1499938964844,297.759765625,300.3456420898437,301.529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148792326450348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.6171875,0.0,20.474884033203125,1895.4371337890625,0.0,302.6618957519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013800,302.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7717590332031,0.9990000128746032,1.0,0.5319822430610657,302.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7717590332031,0.9990000128746032,1.0,0.560202956199646,302.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7717590332031,0.9990000128746032,1.0,0.4137639701366424,302.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7717590332031,0.9990000128746032,1.0,0.560202956199646,302.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7717590332031,0.9990000128746032,1.0,2.6573615074157715,299.7718811035156,284.95001220703125,302.3977966308594,297.3426818847656,302.3974304199219,302.6557006835937,299.7724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680168151855469,2.5963345251511782e-05,4.392392158508301,1.0,0.1500000059604644,0.0,298.28424072265625,410.0,15194.8994140625,0.0,13467.4970703125,1.0,283.1499938964844,297.759765625,300.3456420898437,301.529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148792326450348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.6171875,0.0,20.474884033203125,1895.4371337890625,0.0,302.6618957519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013860,302.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.79034423828125,0.9990000128746032,1.0,0.5319818258285522,302.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.79034423828125,0.9990000128746032,1.0,0.5602024793624878,302.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.79034423828125,0.9990000128746032,1.0,0.4137636423110962,302.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.79034423828125,0.9990000128746032,1.0,0.5602024793624878,302.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.79034423828125,0.9990000128746032,1.0,2.65735936164856,299.7904663085937,284.95001220703125,302.4192810058594,297.335693359375,302.4189453125,302.6662292480469,299.7910461425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341437310912e-05,4.39241361618042,1.0,0.1500000059604644,0.0,298.28619384765625,410.0,15211.716796875,0.0,13467.48828125,1.0,283.1499938964844,297.7763061523437,300.33868408203125,301.5234069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152939617633819,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.74072265625,0.0,20.474884033203125,1895.4371337890625,0.0,303.44049072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013920,302.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989807128906,0.9990000128746032,1.0,0.5319816470146179,302.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989807128906,0.9990000128746032,1.0,0.5602023005485535,302.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989807128906,0.9990000128746032,1.0,0.4137635231018066,302.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989807128906,0.9990000128746032,1.0,0.5602023005485535,302.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7989807128906,0.9990000128746032,1.0,2.6573586463928223,299.7991027832031,284.95001220703125,302.4292907714844,297.3323059082031,302.4289245605469,302.6711120605469,299.7996826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.5963438019971363e-05,4.392420768737793,1.0,0.1500000059604644,0.0,298.286865234375,410.0,15219.541015625,0.0,13467.4853515625,1.0,283.1499938964844,297.7839660644531,300.33526611328125,301.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415483295917511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.775390625,0.0,20.474884033203125,1895.4371337890625,0.0,303.7964782714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18013980,302.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8258056640625,0.9990000128746032,1.0,0.5319812893867493,302.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8258056640625,0.9990000128746032,1.0,0.5602019429206848,302.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8258056640625,0.9990000128746032,1.0,0.4137632548809051,302.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8258056640625,0.9990000128746032,1.0,0.5602019429206848,302.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8258056640625,0.9990000128746032,1.0,2.657356739044189,299.825927734375,284.95001220703125,302.4602966308594,297.3213806152344,302.4599304199219,302.6861877441406,299.82647705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.6801581382751465,2.596349440864288e-05,4.392438888549805,1.0,0.1500000059604644,0.0,298.2884826660156,410.0,15243.806640625,0.0,13467.4775390625,1.0,283.1499938964844,297.8077697753906,300.3243713378906,301.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160946905612945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.8486328125,0.0,20.474884033203125,1895.4371337890625,0.0,304.9482421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014040,302.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8258056640625,0.9990000128746032,1.0,0.5319812893867493,302.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8258056640625,0.9990000128746032,1.0,0.5602019429206848,302.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8258056640625,0.9990000128746032,1.0,0.4137632548809051,302.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8258056640625,0.9990000128746032,1.0,0.5602019429206848,302.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8258056640625,0.9990000128746032,1.0,2.657356739044189,299.825927734375,284.95001220703125,302.4602966308594,297.3213806152344,302.4599304199219,302.6861877441406,299.82647705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.6801581382751465,2.596349440864288e-05,4.392438888549805,1.0,0.1500000059604644,0.0,298.2884826660156,410.0,15243.806640625,0.0,13467.4775390625,1.0,283.1499938964844,297.8077697753906,300.3243713378906,301.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160946905612945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.8486328125,0.0,20.474884033203125,1895.4371337890625,0.0,304.9482421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014100,302.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.83905029296875,0.9990000128746032,1.0,0.5319812297821045,302.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.83905029296875,0.9990000128746032,1.0,0.5602018237113953,302.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.83905029296875,0.9990000128746032,1.0,0.413763165473938,302.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.83905029296875,0.9990000128746032,1.0,0.5602018237113953,302.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.83905029296875,0.9990000128746032,1.0,2.6573562622070312,299.83917236328125,284.95001220703125,302.4755859375,297.315673828125,302.47528076171875,302.6936340332031,299.8397521972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680183410644531,5.68015718460083,2.59635089605581e-05,4.3924431800842285,1.0,0.1500000059604644,0.0,298.28887939453125,410.0,15255.7861328125,0.0,13467.4755859375,1.0,283.1499938964844,297.8195495605469,300.3187255859375,301.5062561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164062738418579,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.85546875,0.0,20.474884033203125,1895.4371337890625,0.0,305.5365295410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014160,302.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8521423339844,0.9990000128746032,1.0,0.5319812297821045,302.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8521423339844,0.9990000128746032,1.0,0.56020188331604,302.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8521423339844,0.9990000128746032,1.0,0.4137631952762604,302.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8521423339844,0.9990000128746032,1.0,0.56020188331604,302.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8521423339844,0.9990000128746032,1.0,2.6573565006256104,299.8522644042969,284.95001220703125,302.49072265625,297.309814453125,302.4903869628906,302.70098876953125,299.8528137207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680183410644531,5.680157661437988,2.596350350358989e-05,4.392441272735596,1.0,0.1500000059604644,0.0,298.28875732421875,410.0,15267.6103515625,0.0,13467.4765625,1.0,283.1499938964844,297.8311767578125,300.3128662109375,301.50115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41671222448349,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.8271484375,0.0,20.474884033203125,1895.4371337890625,0.0,306.1150207519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014220,302.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87799072265625,0.9990000128746032,1.0,0.5319815278053284,302.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.87799072265625,0.9990000128746032,1.0,0.5602021813392639,302.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.87799072265625,0.9990000128746032,1.0,0.4137634336948395,302.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.87799072265625,0.9990000128746032,1.0,0.5602021813392639,302.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.87799072265625,0.9990000128746032,1.0,2.657357931137085,299.8780822753906,284.95001220703125,302.5206298828125,297.2976989746094,302.5202941894531,302.7154235839844,299.878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634580288548e-05,4.392427444458008,1.0,0.1500000059604644,0.0,298.2874450683594,410.0,15290.9931640625,0.0,13467.482421875,1.0,283.1499938964844,297.8541564941406,300.3007202148437,301.4905090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173257648944855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.7021484375,0.0,20.474884033203125,1895.4371337890625,0.0,307.2777099609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014280,302.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.87799072265625,0.9990000128746032,1.0,0.5319815278053284,302.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.87799072265625,0.9990000128746032,1.0,0.5602021813392639,302.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.87799072265625,0.9990000128746032,1.0,0.4137634336948395,302.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.87799072265625,0.9990000128746032,1.0,0.5602021813392639,302.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.87799072265625,0.9990000128746032,1.0,2.657357931137085,299.8780822753906,284.95001220703125,302.5206298828125,297.2976989746094,302.5202941894531,302.7154235839844,299.878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680186748504639,5.6801605224609375,2.59634580288548e-05,4.392427444458008,1.0,0.1500000059604644,0.0,298.2874450683594,410.0,15290.9931640625,0.0,13467.482421875,1.0,283.1499938964844,297.8541564941406,300.3007202148437,301.4905090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173257648944855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.7021484375,0.0,20.474884033203125,1895.4371337890625,0.0,307.2777099609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014340,302.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034118652344,0.9990000128746032,1.0,0.5319821834564209,302.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034118652344,0.9990000128746032,1.0,0.5602028369903564,302.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034118652344,0.9990000128746032,1.0,0.4137639105319977,302.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034118652344,0.9990000128746032,1.0,0.5602028369903564,302.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034118652344,0.9990000128746032,1.0,2.6573610305786133,299.90350341796875,284.95001220703125,302.54998779296875,297.28497314453125,302.5496826171875,302.7296447753906,299.904052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.1500000059604644,0.0,298.2846984863281,410.0,15313.984375,0.0,13467.4951171875,1.0,283.1499938964844,297.8767395019531,300.2880859375,301.47930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179476499557495,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.49658203125,0.0,20.474884033203125,1895.4371337890625,0.0,308.4597473144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014400,302.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034118652344,0.9990000128746032,1.0,0.5319821834564209,302.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034118652344,0.9990000128746032,1.0,0.5602028369903564,302.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034118652344,0.9990000128746032,1.0,0.4137639105319977,302.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034118652344,0.9990000128746032,1.0,0.5602028369903564,302.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034118652344,0.9990000128746032,1.0,2.6573610305786133,299.90350341796875,284.95001220703125,302.54998779296875,297.28497314453125,302.5496826171875,302.7296447753906,299.904052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.1500000059604644,0.0,298.2846984863281,410.0,15313.984375,0.0,13467.4951171875,1.0,283.1499938964844,297.8767395019531,300.2880859375,301.47930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179476499557495,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.49658203125,0.0,20.474884033203125,1895.4371337890625,0.0,308.4597473144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014460,302.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283752441406,0.9990000128746032,1.0,0.5319831371307373,302.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283752441406,0.9990000128746032,1.0,0.5602038502693176,302.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283752441406,0.9990000128746032,1.0,0.4137646555900574,302.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283752441406,0.9990000128746032,1.0,0.5602038502693176,302.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283752441406,0.9990000128746032,1.0,2.657365798950196,299.928466796875,284.95001220703125,302.57879638671875,297.27362060546875,302.5784912109375,302.7225646972656,299.92901611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202960968018,5.680177211761475,2.596320882730652e-05,4.392349720001221,1.0,0.1500000059604644,0.0,298.2803955078125,410.0,15336.4970703125,0.0,13467.513671875,1.0,283.1499938964844,297.8989562988281,300.2759094238281,301.46826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183917939662933,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.31982421875,0.0,20.474884033203125,1895.4371337890625,0.0,309.3061218261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014520,302.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283752441406,0.9990000128746032,1.0,0.5319831371307373,302.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283752441406,0.9990000128746032,1.0,0.5602038502693176,302.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283752441406,0.9990000128746032,1.0,0.4137646555900574,302.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283752441406,0.9990000128746032,1.0,0.5602038502693176,302.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9283752441406,0.9990000128746032,1.0,2.657365798950196,299.928466796875,284.95001220703125,302.57879638671875,297.27362060546875,302.5784912109375,302.7225646972656,299.92901611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202960968018,5.680177211761475,2.596320882730652e-05,4.392349720001221,1.0,0.1500000059604644,0.0,298.2803955078125,410.0,15336.4970703125,0.0,13467.513671875,1.0,283.1499938964844,297.8989562988281,300.2759094238281,301.46826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183917939662933,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.31982421875,0.0,20.474884033203125,1895.4371337890625,0.0,309.3061218261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014580,302.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527587890625,0.9990000128746032,1.0,0.5319843888282776,302.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527587890625,0.9990000128746032,1.0,0.5602052211761475,302.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527587890625,0.9990000128746032,1.0,0.4137656390666961,302.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527587890625,0.9990000128746032,1.0,0.5602052211761475,302.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527587890625,0.9990000128746032,1.0,2.657372236251831,299.952880859375,284.95001220703125,302.6069641113281,297.2654724121094,302.606689453125,302.72222900390625,299.9533996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190563201904,2.5963006919482723e-05,4.392286777496338,1.0,0.1500000059604644,0.0,298.2746276855469,410.0,15358.5009765625,0.0,13467.5400390625,1.0,283.1499938964844,297.920654296875,300.2665100097656,301.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185324013233185,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.43603515625,0.0,20.474884033203125,1895.4371337890625,0.0,309.5744934082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014640,302.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527587890625,0.9990000128746032,1.0,0.5319843888282776,302.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527587890625,0.9990000128746032,1.0,0.5602052211761475,302.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527587890625,0.9990000128746032,1.0,0.4137656390666961,302.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527587890625,0.9990000128746032,1.0,0.5602052211761475,302.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527587890625,0.9990000128746032,1.0,2.657372236251831,299.952880859375,284.95001220703125,302.6069641113281,297.2654724121094,302.606689453125,302.72222900390625,299.9533996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190563201904,2.5963006919482723e-05,4.392286777496338,1.0,0.1500000059604644,0.0,298.2746276855469,410.0,15358.5009765625,0.0,13467.5400390625,1.0,283.1499938964844,297.920654296875,300.2665100097656,301.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185324013233185,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.43603515625,0.0,20.474884033203125,1895.4371337890625,0.0,309.5744934082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014700,302.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9647827148437,0.9990000128746032,1.0,0.5319851636886597,302.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9647827148437,0.9990000128746032,1.0,0.5602059960365295,302.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9647827148437,0.9990000128746032,1.0,0.4137662351131439,302.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9647827148437,0.9990000128746032,1.0,0.5602059960365295,302.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9647827148437,0.9990000128746032,1.0,2.6573760509490967,299.9648742675781,284.95001220703125,302.6208190917969,297.26251220703125,302.6205444335937,302.7236022949219,299.96539306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802239418029785,5.680198192596436,2.596288868517149e-05,4.392250061035156,1.0,0.1500000059604644,0.0,298.2712707519531,410.0,15369.3330078125,0.0,13467.5546875,1.0,283.1499938964844,297.9313659667969,300.2630310058594,301.4561462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185304641723633,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.625,0.0,20.474884033203125,1895.4371337890625,0.0,309.5707702636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014760,302.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9766540527344,0.9990000128746032,1.0,0.5319859385490417,302.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9766540527344,0.9990000128746032,1.0,0.5602068305015564,302.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9766540527344,0.9990000128746032,1.0,0.413766860961914,302.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9766540527344,0.9990000128746032,1.0,0.5602068305015564,302.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9766540527344,0.9990000128746032,1.0,2.6573801040649414,299.9767761230469,284.95001220703125,302.6345520019531,297.26031494140625,302.63427734375,302.725830078125,299.977294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680232524871826,5.680206775665283,2.5962761355913244e-05,4.392210006713867,1.0,0.1500000059604644,0.0,298.26763916015625,410.0,15380.0458984375,0.0,13467.5712890625,1.0,283.1499938964844,297.9419250488281,300.2604064941406,301.4537048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185007512569427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.90869140625,0.0,20.474884033203125,1895.4371337890625,0.0,309.5140686035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014820,302.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.00006103515625,0.9990000128746032,1.0,0.5319877862930298,302.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.00006103515625,0.9990000128746032,1.0,0.5602087378501892,302.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.00006103515625,0.9990000128746032,1.0,0.4137682616710663,302.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.00006103515625,0.9990000128746032,1.0,0.5602087378501892,302.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.00006103515625,0.9990000128746032,1.0,2.657388925552368,300.0001525878906,284.95001220703125,302.6615295410156,297.2579650878906,302.6612548828125,302.7320251464844,300.0006408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.1500000059604644,0.0,298.25958251953125,410.0,15401.1298828125,0.0,13467.607421875,1.0,283.1499938964844,297.9627380371094,300.25762939453125,301.4513244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184052646160126,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.7421875,0.0,20.474884033203125,1895.4371337890625,0.0,309.3318176269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014880,302.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.00006103515625,0.9990000128746032,1.0,0.5319877862930298,302.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.00006103515625,0.9990000128746032,1.0,0.5602087378501892,302.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.00006103515625,0.9990000128746032,1.0,0.4137682616710663,302.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.00006103515625,0.9990000128746032,1.0,0.5602087378501892,302.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.00006103515625,0.9990000128746032,1.0,2.657388925552368,300.0001525878906,284.95001220703125,302.6615295410156,297.2579650878906,302.6612548828125,302.7320251464844,300.0006408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.1500000059604644,0.0,298.25958251953125,410.0,15401.1298828125,0.0,13467.607421875,1.0,283.1499938964844,297.9627380371094,300.25762939453125,301.4513244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184052646160126,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.7421875,0.0,20.474884033203125,1895.4371337890625,0.0,309.3318176269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18014940,302.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0229187011719,0.9990000128746032,1.0,0.5319898128509521,302.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0229187011719,0.9990000128746032,1.0,0.5602108836174011,302.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0229187011719,0.9990000128746032,1.0,0.4137698411941528,302.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0229187011719,0.9990000128746032,1.0,0.5602108836174011,302.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0229187011719,0.9990000128746032,1.0,2.657399177551269,300.02301025390625,284.95001220703125,302.6878662109375,297.2582092285156,302.6876220703125,302.7398376464844,300.02349853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680272579193115,5.680246353149414,2.5962157451431267e-05,4.392022132873535,1.0,0.1500000059604644,0.0,298.2505187988281,410.0,15421.72265625,0.0,13467.6484375,1.0,283.1499938964844,297.98309326171875,300.2577514648437,301.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182952642440796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.88916015625,0.0,20.474884033203125,1895.4371337890625,0.0,309.1220397949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015000,302.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0229187011719,0.9990000128746032,1.0,0.5319898128509521,302.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0229187011719,0.9990000128746032,1.0,0.5602108836174011,302.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0229187011719,0.9990000128746032,1.0,0.4137698411941528,302.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0229187011719,0.9990000128746032,1.0,0.5602108836174011,302.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0229187011719,0.9990000128746032,1.0,2.657399177551269,300.02301025390625,284.95001220703125,302.6878662109375,297.2582092285156,302.6876220703125,302.7398376464844,300.02349853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680272579193115,5.680246353149414,2.5962157451431267e-05,4.392022132873535,1.0,0.1500000059604644,0.0,298.2505187988281,410.0,15421.72265625,0.0,13467.6484375,1.0,283.1499938964844,297.98309326171875,300.2577514648437,301.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182952642440796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.88916015625,0.0,20.474884033203125,1895.4371337890625,0.0,309.1220397949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015060,302.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0399475097656,0.9990000128746032,1.0,0.5319914221763611,302.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0399475097656,0.9990000128746032,1.0,0.5602126121520996,302.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0399475097656,0.9990000128746032,1.0,0.4137711226940155,302.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0399475097656,0.9990000128746032,1.0,0.5602126121520996,302.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0399475097656,0.9990000128746032,1.0,2.657407522201538,300.0400390625,284.95001220703125,302.70751953125,297.260009765625,302.7072448730469,302.7465209960937,300.04052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802897453308105,5.680263519287109,2.596189369796776e-05,4.391940593719482,1.0,0.1500000059604644,0.0,298.2430419921875,410.0,15437.05078125,0.0,13467.681640625,1.0,283.1499938964844,297.99822998046875,300.2595520019531,301.4541931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182136356830597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.9453125,0.0,20.474884033203125,1895.4371337890625,0.0,308.9664306640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015120,302.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0452880859375,0.9990000128746032,1.0,0.5319920182228088,302.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0452880859375,0.9990000128746032,1.0,0.5602132081985474,302.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0452880859375,0.9990000128746032,1.0,0.4137715399265289,302.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0452880859375,0.9990000128746032,1.0,0.5602132081985474,302.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0452880859375,0.9990000128746032,1.0,2.657410144805908,300.0453796386719,284.95001220703125,302.713623046875,297.2608337402344,302.71337890625,302.74871826171875,300.0458374023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295467376709,5.680269241333008,2.5961808205465783e-05,4.391913890838623,1.0,0.1500000059604644,0.0,298.2406311035156,410.0,15441.853515625,0.0,13467.6923828125,1.0,283.1499938964844,298.0029602050781,300.2603454589844,301.45513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181833863258362,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.30224609375,0.0,20.474884033203125,1895.4371337890625,0.0,308.9087829589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015180,302.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.067138671875,0.9990000128746032,1.0,0.5319945216178894,302.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.067138671875,0.9990000128746032,1.0,0.5602158308029175,302.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.067138671875,0.9990000128746032,1.0,0.4137735366821289,302.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.067138671875,0.9990000128746032,1.0,0.5602158308029175,302.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.067138671875,0.9990000128746032,1.0,2.6574227809906006,300.0672302246094,284.95001220703125,302.7388000488281,297.2656555175781,302.7385559082031,302.7582397460937,300.06768798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68032169342041,5.680295944213867,2.596140802779701e-05,4.391788959503174,1.0,0.1500000059604644,0.0,298.229248046875,410.0,15461.50390625,0.0,13467.7431640625,1.0,283.1499938964844,298.0223999023437,300.2650756835937,301.46051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180614948272705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.9423828125,0.0,20.474884033203125,1895.4371337890625,0.0,308.6765441894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015240,302.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.067138671875,0.9990000128746032,1.0,0.5319945216178894,302.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.067138671875,0.9990000128746032,1.0,0.5602158308029175,302.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.067138671875,0.9990000128746032,1.0,0.4137735366821289,302.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.067138671875,0.9990000128746032,1.0,0.5602158308029175,302.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.067138671875,0.9990000128746032,1.0,2.6574227809906006,300.0672302246094,284.95001220703125,302.7388000488281,297.2656555175781,302.7385559082031,302.7582397460937,300.06768798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68032169342041,5.680295944213867,2.596140802779701e-05,4.391788959503174,1.0,0.1500000059604644,0.0,298.229248046875,410.0,15461.50390625,0.0,13467.7431640625,1.0,283.1499938964844,298.0223999023437,300.2650756835937,301.46051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180614948272705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.9423828125,0.0,20.474884033203125,1895.4371337890625,0.0,308.6765441894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015300,302.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0778503417969,0.9990000128746032,1.0,0.5319960713386536,302.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0778503417969,0.9990000128746032,1.0,0.5602174401283264,302.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0778503417969,0.9990000128746032,1.0,0.413774698972702,302.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0778503417969,0.9990000128746032,1.0,0.5602174401283264,302.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0778503417969,0.9990000128746032,1.0,2.657430410385132,300.07794189453125,284.95001220703125,302.7511291503906,297.2688293457031,302.7508850097656,302.7632141113281,300.0783996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680337429046631,5.680311679840088,2.596116792119573e-05,4.391714096069336,1.0,0.1500000059604644,0.0,298.222412109375,410.0,15471.1337890625,0.0,13467.7744140625,1.0,283.1499938964844,298.0319519042969,300.268310546875,301.4640808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180078506469726,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.85009765625,0.0,20.474884033203125,1895.4371337890625,0.0,308.5743408203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
