time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015360,302.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.08843994140625,0.9990000128746032,1.0,0.5319976210594177,302.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.08843994140625,0.9990000128746032,1.0,0.5602191090583801,302.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.08843994140625,0.9990000128746032,1.0,0.4137759208679199,302.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.08843994140625,0.9990000128746032,1.0,0.5602191090583801,302.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.08843994140625,0.9990000128746032,1.0,2.657438278198242,300.0885314941406,284.95001220703125,302.7633361816406,297.2724609375,302.7630920410156,302.76824951171875,300.0889892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68035364151001,5.680327892303467,2.596092235762626e-05,4.391637802124023,1.0,0.1500000059604644,0.0,298.2154235839844,410.0,15480.669921875,0.0,13467.8056640625,1.0,283.1499938964844,298.0413818359375,300.2719116210937,301.468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179463684558868,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.7978515625,0.0,20.474884033203125,1895.4371337890625,0.0,308.4573059082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015420,302.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1092529296875,0.9990000128746032,1.0,0.5320004224777222,303.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1092529296875,0.9990000128746032,1.0,0.5602220296859741,302.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1092529296875,0.9990000128746032,1.0,0.4137780964374542,302.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1092529296875,0.9990000128746032,1.0,0.5602220296859741,302.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1092529296875,0.9990000128746032,1.0,2.65745210647583,300.1093444824219,284.95001220703125,302.7872619628906,297.281005859375,302.7870178222656,302.7785339355469,300.1098022460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.68038272857666,5.680356979370117,2.59604803432012e-05,4.391499996185303,1.0,0.1500000059604644,0.0,298.202880859375,410.0,15499.3701171875,0.0,13467.8623046875,1.0,283.1499938964844,298.0599060058594,300.2804260253906,301.477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178238213062286,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.82763671875,0.0,20.474884033203125,1895.4371337890625,0.0,308.22412109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015480,302.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1092529296875,0.9990000128746032,1.0,0.5320004224777222,303.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1092529296875,0.9990000128746032,1.0,0.5602220296859741,302.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1092529296875,0.9990000128746032,1.0,0.4137780964374542,302.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1092529296875,0.9990000128746032,1.0,0.5602220296859741,302.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1092529296875,0.9990000128746032,1.0,2.65745210647583,300.1093444824219,284.95001220703125,302.7872619628906,297.281005859375,302.7870178222656,302.7785339355469,300.1098022460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.68038272857666,5.680356979370117,2.59604803432012e-05,4.391499996185303,1.0,0.1500000059604644,0.0,298.202880859375,410.0,15499.3701171875,0.0,13467.8623046875,1.0,283.1499938964844,298.0599060058594,300.2804260253906,301.477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178238213062286,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.82763671875,0.0,20.474884033203125,1895.4371337890625,0.0,308.22412109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015540,302.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1265869140625,0.9990000128746032,1.0,0.5320020318031311,303.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1265869140625,0.9990000128746032,1.0,0.5602237582206726,302.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1265869140625,0.9990000128746032,1.0,0.4137793481349945,302.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1265869140625,0.9990000128746032,1.0,0.5602237582206726,302.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1265869140625,0.9990000128746032,1.0,2.6574602127075195,300.1266784667969,284.95001220703125,302.8072204589844,297.28955078125,302.8069763183594,302.78741455078125,300.1271057128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680399417877197,5.680373668670654,2.59602256846847e-05,4.391421318054199,1.0,0.1500000059604644,0.0,298.1956787109375,410.0,15514.943359375,0.0,13467.89453125,1.0,283.1499938964844,298.0753173828125,300.2890014648437,301.48651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177258014678955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.68798828125,0.0,20.474884033203125,1895.4371337890625,0.0,308.0376281738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015600,302.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1295471191406,0.9990000128746032,1.0,0.5320022106170654,303.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1295471191406,0.9990000128746032,1.0,0.5602239370346069,302.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1295471191406,0.9990000128746032,1.0,0.4137794971466064,302.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1295471191406,0.9990000128746032,1.0,0.5602239370346069,302.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1295471191406,0.9990000128746032,1.0,2.657461166381836,300.1296081542969,284.95001220703125,302.81060791015625,297.2911071777344,302.81036376953125,302.7889709472656,300.13006591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680401802062988,5.680376052856445,2.596019294287544e-05,4.391410827636719,1.0,0.1500000059604644,0.0,298.1947631835937,410.0,15517.583984375,0.0,13467.8984375,1.0,283.1499938964844,298.07794189453125,300.2905578613281,301.4882202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177092015743255,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.017578125,0.0,20.474884033203125,1895.4371337890625,0.0,308.0061340332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015660,302.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449890136719,0.9990000128746032,1.0,0.5329904556274414,303.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449890136719,0.9990000128746032,1.0,0.5612645745277405,302.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449890136719,0.9990000128746032,1.0,0.4145480990409851,302.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449890136719,0.9990000128746032,1.0,0.5612645745277405,302.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449890136719,0.9990000128746032,1.0,2.662397623062134,300.14501953125,284.95001220703125,302.8333435058594,297.30255126953125,302.820068359375,302.79791259765625,300.14520263671875,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690853595733643,3.553001880645752,2.1378514766693115,2.269745111465454,1.0,0.1500000059604644,0.0,296.8308410644531,410.0,15525.421875,0.0,13487.7275390625,1.0,283.1499938964844,298.09326171875,300.3018493652344,301.5001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175626039505005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.1669921875,0.0,20.474884033203125,1895.4371337890625,0.0,307.7274475097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015720,302.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449890136719,0.9990000128746032,1.0,0.5329904556274414,303.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449890136719,0.9990000128746032,1.0,0.5612645745277405,302.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449890136719,0.9990000128746032,1.0,0.4145480990409851,302.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449890136719,0.9990000128746032,1.0,0.5612645745277405,302.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449890136719,0.9990000128746032,1.0,2.662397623062134,300.14501953125,284.95001220703125,302.8333435058594,297.30255126953125,302.820068359375,302.79791259765625,300.14520263671875,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690853595733643,3.553001880645752,2.1378514766693115,2.269745111465454,1.0,0.1500000059604644,0.0,296.8308410644531,410.0,15525.421875,0.0,13487.7275390625,1.0,283.1499938964844,298.09326171875,300.3018493652344,301.5001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175626039505005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.1669921875,0.0,20.474884033203125,1895.4371337890625,0.0,307.7274475097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015780,302.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.14422607421875,0.9990000128746032,1.0,0.5329381227493286,303.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.14422607421875,0.9990000128746032,1.0,0.561209499835968,302.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.14422607421875,0.9990000128746032,1.0,0.4145074486732483,302.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.14422607421875,0.9990000128746032,1.0,0.561209499835968,302.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.14422607421875,0.9990000128746032,1.0,2.6621363162994385,300.14422607421875,284.95001220703125,302.85546875,297.3150939941406,302.8170471191406,302.80621337890625,300.14422607421875,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.690232753753662,0.972886085510254,4.717346668243408,-0.3077332079410553,1.0,0.1500000059604644,0.0,295.77667236328125,410.0,15516.6923828125,0.0,13486.681640625,1.0,283.1499938964844,298.0982971191406,300.31414794921875,301.51275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173789918422699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.84228515625,0.0,20.474884033203125,1895.4371337890625,0.0,307.37872314453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015840,302.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.14422607421875,0.9990000128746032,1.0,0.5329381227493286,303.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.14422607421875,0.9990000128746032,1.0,0.561209499835968,302.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.14422607421875,0.9990000128746032,1.0,0.4145074486732483,302.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.14422607421875,0.9990000128746032,1.0,0.561209499835968,302.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.14422607421875,0.9990000128746032,1.0,2.6621363162994385,300.14422607421875,284.95001220703125,302.85546875,297.3150939941406,302.8170471191406,302.80621337890625,300.14422607421875,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.690232753753662,0.972886085510254,4.717346668243408,-0.3077332079410553,1.0,0.1500000059604644,0.0,295.77667236328125,410.0,15516.6923828125,0.0,13486.681640625,1.0,283.1499938964844,298.0982971191406,300.31414794921875,301.51275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173789918422699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.84228515625,0.0,20.474884033203125,1895.4371337890625,0.0,307.37872314453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015900,302.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463928222656,0.9990000128746032,1.0,0.532598078250885,303.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463928222656,0.9990000128746032,1.0,0.5608514547348022,302.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463928222656,0.9990000128746032,1.0,0.4142429828643799,302.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463928222656,0.9990000128746032,1.0,0.5608514547348022,302.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463928222656,0.9990000128746032,1.0,2.660437822341919,300.1464233398437,284.95001220703125,302.8663024902344,297.3217163085937,302.82257080078125,302.8099365234375,300.1465759277344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686567306518555,8.141236321534961e-05,5.686485767364502,-1.2790013551712036,1.0,0.1500000059604644,0.0,295.1337585449219,410.0,15522.126953125,0.0,13479.869140625,1.0,283.1499938964844,298.0990295410156,300.3205871582031,301.5191955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172539710998535,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.6318359375,0.0,20.474884033203125,1895.4371337890625,0.0,307.1414794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18015960,302.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1507873535156,0.9990000128746032,1.0,0.5326023697853088,303.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1507873535156,0.9990000128746032,1.0,0.5608559250831604,302.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1507873535156,0.9990000128746032,1.0,0.4142462611198425,302.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1507873535156,0.9990000128746032,1.0,0.5608559250831604,302.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1507873535156,0.9990000128746032,1.0,2.660459041595459,300.1508178710937,284.95001220703125,302.8769836425781,297.3285522460937,302.8281555175781,302.8140563964844,300.1510314941406,1.0,1.0,0.0153354285284876,0.0153354285284876,1.0,1.0,-5.686627388000488,9.614785813027991e-05,5.6865315437316895,-1.2791659832000732,1.0,0.1500000059604644,0.0,295.1235656738281,410.0,15528.53125,0.0,13479.953125,1.0,283.1499938964844,298.1011047363281,300.3272399902344,301.5258483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171132743358612,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.52685546875,0.0,20.474884033203125,1895.4371337890625,0.0,306.8746337890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016020,302.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1601867675781,0.9990000128746032,1.0,0.5326036214828491,303.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1601867675781,0.9990000128746032,1.0,0.5608572959899902,302.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1601867675781,0.9990000128746032,1.0,0.4142472743988037,302.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1601867675781,0.9990000128746032,1.0,0.5608572959899902,302.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1601867675781,0.9990000128746032,1.0,2.6604654788970947,300.1602478027344,284.95001220703125,302.8978881835937,297.3426513671875,302.8391418457031,302.8221435546875,300.1604309082031,1.0,1.0,0.0460062846541404,0.0460062846541404,1.0,1.0,-5.6866374015808105,0.0024164037313312,5.684220790863037,-1.2768430709838867,1.0,0.1500000059604644,0.0,295.1264343261719,410.0,15537.884765625,0.0,13479.9794921875,1.0,283.1499938964844,298.1084899902344,300.3414306640625,301.54034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168664515018463,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.5859375,0.0,20.474884033203125,1895.4371337890625,0.0,306.406982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016080,302.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1601867675781,0.9990000128746032,1.0,0.5326036214828491,303.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1601867675781,0.9990000128746032,1.0,0.5608572959899902,302.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1601867675781,0.9990000128746032,1.0,0.4142472743988037,302.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1601867675781,0.9990000128746032,1.0,0.5608572959899902,302.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1601867675781,0.9990000128746032,1.0,2.6604654788970947,300.1602478027344,284.95001220703125,302.8978881835937,297.3426513671875,302.8391418457031,302.8221435546875,300.1604309082031,1.0,1.0,0.0460062846541404,0.0460062846541404,1.0,1.0,-5.6866374015808105,0.0024164037313312,5.684220790863037,-1.2768430709838867,1.0,0.1500000059604644,0.0,295.1264343261719,410.0,15537.884765625,0.0,13479.9794921875,1.0,283.1499938964844,298.1084899902344,300.3414306640625,301.54034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168664515018463,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.5859375,0.0,20.474884033203125,1895.4371337890625,0.0,306.406982421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016140,302.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1696472167969,0.9990000128746032,1.0,0.5326194167137146,303.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1696472167969,0.9990000128746032,1.0,0.5608739256858826,302.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1696472167969,0.9990000128746032,1.0,0.4142595529556274,302.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1696472167969,0.9990000128746032,1.0,0.5608739256858826,302.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1696472167969,0.9990000128746032,1.0,2.6605443954467773,300.169677734375,284.95001220703125,302.9181823730469,297.35723876953125,302.8499450683594,302.8302001953125,300.1698913574219,1.0,1.0,0.0766771435737609,0.0766771435737609,1.0,1.0,-5.686765193939209,0.0309554524719715,5.6558098793029785,-1.2483104467391968,1.0,0.1500000059604644,0.0,295.1583557128906,410.0,15546.5791015625,0.0,13480.2958984375,1.0,283.1499938964844,298.1165771484375,300.3561706542969,301.5555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166679680347442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.73876953125,0.0,20.474884033203125,1895.4371337890625,0.0,306.03131103515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016200,302.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1696472167969,0.9990000128746032,1.0,0.5326194167137146,303.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1696472167969,0.9990000128746032,1.0,0.5608739256858826,302.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1696472167969,0.9990000128746032,1.0,0.4142595529556274,302.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1696472167969,0.9990000128746032,1.0,0.5608739256858826,302.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1696472167969,0.9990000128746032,1.0,2.6605443954467773,300.169677734375,284.95001220703125,302.9181823730469,297.35723876953125,302.8499450683594,302.8302001953125,300.1698913574219,1.0,1.0,0.0766771435737609,0.0766771435737609,1.0,1.0,-5.686765193939209,0.0309554524719715,5.6558098793029785,-1.2483104467391968,1.0,0.1500000059604644,0.0,295.1583557128906,410.0,15546.5791015625,0.0,13480.2958984375,1.0,283.1499938964844,298.1165771484375,300.3561706542969,301.5555419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166679680347442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.73876953125,0.0,20.474884033203125,1895.4371337890625,0.0,306.03131103515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016260,302.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.17742919921875,0.9990000128746032,1.0,0.5326192378997803,303.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.17742919921875,0.9990000128746032,1.0,0.5608736872673035,302.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.17742919921875,0.9990000128746032,1.0,0.4142594039440155,302.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.17742919921875,0.9990000128746032,1.0,0.5608736872673035,302.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.17742919921875,0.9990000128746032,1.0,2.660543441772461,300.177490234375,284.95001220703125,302.93475341796875,297.3696594238281,302.85888671875,302.8368835449219,300.1776733398437,1.0,1.0,0.078412689268589,0.078412689268589,1.0,1.0,-5.686809539794922,0.0373587235808372,5.649450778961182,-1.2419527769088743,1.0,0.1500000059604644,0.0,295.1614685058594,410.0,15553.6025390625,0.0,13480.2919921875,1.0,283.1499938964844,298.1234436035156,300.3687438964844,301.5685119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165188670158386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.56591796875,0.0,20.474884033203125,1895.4371337890625,0.0,305.74932861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016320,302.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.17889404296875,0.9990000128746032,1.0,0.5326195359230042,303.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.17889404296875,0.9990000128746032,1.0,0.5608740448951721,302.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.17889404296875,0.9990000128746032,1.0,0.4142596423625946,302.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.17889404296875,0.9990000128746032,1.0,0.5608740448951721,302.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.17889404296875,0.9990000128746032,1.0,2.6605448722839355,300.1789245605469,284.95001220703125,302.9378662109375,297.3720397949219,302.8605651855469,302.8381652832031,300.1791381835937,1.0,1.0,0.0787432715296745,0.0787432715296745,1.0,1.0,-5.686812400817871,0.0382292903959751,5.64858341217041,-1.2410776615142822,1.0,0.1500000059604644,0.0,295.16278076171875,410.0,15554.9189453125,0.0,13480.2978515625,1.0,283.1499938964844,298.1247253417969,300.37115478515625,301.5710144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164976477622986,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.91357421875,0.0,20.474884033203125,1895.4371337890625,0.0,305.7091979980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016380,302.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.18798828125,0.9990000128746032,1.0,0.5326215624809265,303.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.18798828125,0.9990000128746032,1.0,0.560876190662384,302.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.18798828125,0.9990000128746032,1.0,0.4142612218856811,302.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.18798828125,0.9990000128746032,1.0,0.560876190662384,302.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.18798828125,0.9990000128746032,1.0,2.660555124282837,300.1880187988281,284.95001220703125,302.9569702148437,297.3868408203125,302.8709411621094,302.8460388183594,300.1882019042969,1.0,1.0,0.0808094069361686,0.0808094069361686,1.0,1.0,-5.686834335327148,0.0440640784800052,5.642770290374756,-1.235212802886963,1.0,0.1500000059604644,0.0,295.1714782714844,410.0,15563.095703125,0.0,13480.3388671875,1.0,283.1499938964844,298.1327209472656,300.3861083984375,301.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163729846477508,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.07666015625,0.0,20.474884033203125,1895.4371337890625,0.0,305.4736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016440,302.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.18798828125,0.9990000128746032,1.0,0.5326215624809265,303.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.18798828125,0.9990000128746032,1.0,0.560876190662384,302.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.18798828125,0.9990000128746032,1.0,0.4142612218856811,302.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.18798828125,0.9990000128746032,1.0,0.560876190662384,302.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.18798828125,0.9990000128746032,1.0,2.660555124282837,300.1880187988281,284.95001220703125,302.9569702148437,297.3868408203125,302.8709411621094,302.8460388183594,300.1882019042969,1.0,1.0,0.0808094069361686,0.0808094069361686,1.0,1.0,-5.686834335327148,0.0440640784800052,5.642770290374756,-1.235212802886963,1.0,0.1500000059604644,0.0,295.1714782714844,410.0,15563.095703125,0.0,13480.3388671875,1.0,283.1499938964844,298.1327209472656,300.3861083984375,301.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163729846477508,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.07666015625,0.0,20.474884033203125,1895.4371337890625,0.0,305.4736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016500,302.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.5326226353645325,303.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.56087726354599,302.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.414262056350708,302.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,0.56087726354599,302.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1924743652344,0.9990000128746032,1.0,2.660560369491577,300.1925048828125,284.95001220703125,302.9662780761719,297.3941955566406,302.8760986328125,302.8499755859375,300.19268798828125,1.0,1.0,0.0818424671888351,0.0818424671888351,1.0,1.0,-5.686846256256104,0.047248002141714,5.639597892761231,-1.2320107221603394,1.0,0.1500000059604644,0.0,295.17633056640625,410.0,15567.1328125,0.0,13480.3603515625,1.0,283.1499938964844,298.1366882324219,300.3935241699219,301.59429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163213968276977,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.1455078125,0.0,20.474884033203125,1895.4371337890625,0.0,305.37615966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016560,302.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1969299316406,0.9990000128746032,1.0,0.5326271057128906,303.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1969299316406,0.9990000128746032,1.0,0.5608819723129272,302.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1969299316406,0.9990000128746032,1.0,0.4142655432224273,302.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1969299316406,0.9990000128746032,1.0,0.5608819723129272,302.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1969299316406,0.9990000128746032,1.0,2.6605827808380127,300.1969909667969,284.95001220703125,302.9754638671875,297.4014587402344,302.8811950683594,302.8538818359375,300.1971740722656,1.0,1.0,0.0849864780902862,0.0849864780902862,1.0,1.0,-5.686893463134766,0.0576157793402671,5.62927770614624,-1.2216416597366333,1.0,0.1500000059604644,0.0,295.18780517578125,410.0,15571.15625,0.0,13480.4501953125,1.0,283.1499938964844,298.140625,300.4009094238281,301.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162791967391968,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.208984375,0.0,20.474884033203125,1895.4371337890625,0.0,305.2965087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016620,302.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2057189941406,0.9990000128746032,1.0,0.5326389074325562,303.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2057189941406,0.9990000128746032,1.0,0.5608944296836853,302.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2057189941406,0.9990000128746032,1.0,0.4142747223377228,302.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2057189941406,0.9990000128746032,1.0,0.5608944296836853,302.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2057189941406,0.9990000128746032,1.0,2.660641670227051,300.20574951171875,284.95001220703125,302.99334716796875,297.4156188964844,302.89117431640625,302.8616027832031,300.2059326171875,1.0,1.0,0.0912744998931884,0.0912744998931884,1.0,1.0,-5.687019348144531,0.08516476303339,5.60185432434082,-1.1940864324569702,1.0,0.1500000059604644,0.0,295.2181701660156,410.0,15579.03515625,0.0,13480.6865234375,1.0,283.1499938964844,298.1483764648437,300.4152526855469,301.61700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162206649780273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.27294921875,0.0,20.474884033203125,1895.4371337890625,0.0,305.1859741210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016680,302.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2057189941406,0.9990000128746032,1.0,0.5326389074325562,303.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2057189941406,0.9990000128746032,1.0,0.5608944296836853,302.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2057189941406,0.9990000128746032,1.0,0.4142747223377228,302.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2057189941406,0.9990000128746032,1.0,0.5608944296836853,302.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2057189941406,0.9990000128746032,1.0,2.660641670227051,300.20574951171875,284.95001220703125,302.99334716796875,297.4156188964844,302.89117431640625,302.8616027832031,300.2059326171875,1.0,1.0,0.0912744998931884,0.0912744998931884,1.0,1.0,-5.687019348144531,0.08516476303339,5.60185432434082,-1.1940864324569702,1.0,0.1500000059604644,0.0,295.2181701660156,410.0,15579.03515625,0.0,13480.6865234375,1.0,283.1499938964844,298.1483764648437,300.4152526855469,301.61700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162206649780273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.27294921875,0.0,20.474884033203125,1895.4371337890625,0.0,305.1859741210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016740,302.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2143249511719,0.9990000128746032,1.0,0.5326544642448425,303.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2143249511719,0.9990000128746032,1.0,0.5609108209609985,302.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2143249511719,0.9990000128746032,1.0,0.4142868220806122,302.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2143249511719,0.9990000128746032,1.0,0.5609108209609985,302.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2143249511719,0.9990000128746032,1.0,2.660719394683838,300.21435546875,284.95001220703125,303.0106201171875,297.4291381835937,302.9009704589844,302.86920166015625,300.21453857421875,1.0,1.0,0.0975625216960907,0.0975625216960907,1.0,1.0,-5.687188625335693,0.1217689365148544,5.565419673919678,-1.1574912071228027,1.0,0.1500000059604644,0.0,295.2565002441406,410.0,15586.740234375,0.0,13480.9990234375,1.0,283.1499938964844,298.1559753417969,300.428955078125,301.63140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162020683288574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.25537109375,0.0,20.474884033203125,1895.4371337890625,0.0,305.15087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016800,302.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2143249511719,0.9990000128746032,1.0,0.5326544642448425,303.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2143249511719,0.9990000128746032,1.0,0.5609108209609985,302.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2143249511719,0.9990000128746032,1.0,0.4142868220806122,302.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2143249511719,0.9990000128746032,1.0,0.5609108209609985,302.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2143249511719,0.9990000128746032,1.0,2.660719394683838,300.21435546875,284.95001220703125,303.0106201171875,297.4291381835937,302.9009704589844,302.86920166015625,300.21453857421875,1.0,1.0,0.0975625216960907,0.0975625216960907,1.0,1.0,-5.687188625335693,0.1217689365148544,5.565419673919678,-1.1574912071228027,1.0,0.1500000059604644,0.0,295.2565002441406,410.0,15586.740234375,0.0,13480.9990234375,1.0,283.1499938964844,298.1559753417969,300.428955078125,301.63140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162020683288574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.25537109375,0.0,20.474884033203125,1895.4371337890625,0.0,305.15087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016860,302.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.22265625,0.9990000128746032,1.0,0.5326594114303589,303.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22265625,0.9990000128746032,1.0,0.560916006565094,302.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22265625,0.9990000128746032,1.0,0.4142906665802002,302.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22265625,0.9990000128746032,1.0,0.560916006565094,302.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.22265625,0.9990000128746032,1.0,2.6607441902160645,300.22271728515625,284.95001220703125,303.0272827148437,297.4417724609375,302.91046142578125,302.87664794921875,300.2228698730469,1.0,1.0,0.0995011702179908,0.0995011702179908,1.0,1.0,-5.687243938446045,0.1360084563493728,5.551235198974609,-1.143193244934082,1.0,0.1500000059604644,0.0,295.2757873535156,410.0,15594.171875,0.0,13481.09765625,1.0,283.1499938964844,298.16339111328125,300.4418029785156,301.6450500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416232019662857,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.12646484375,0.0,20.474884033203125,1895.4371337890625,0.0,305.2074279785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016920,302.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.22265625,0.9990000128746032,1.0,0.5326594114303589,303.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22265625,0.9990000128746032,1.0,0.560916006565094,302.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22265625,0.9990000128746032,1.0,0.4142906665802002,302.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.22265625,0.9990000128746032,1.0,0.560916006565094,302.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.22265625,0.9990000128746032,1.0,2.6607441902160645,300.22271728515625,284.95001220703125,303.0272827148437,297.4417724609375,302.91046142578125,302.87664794921875,300.2228698730469,1.0,1.0,0.0995011702179908,0.0995011702179908,1.0,1.0,-5.687243938446045,0.1360084563493728,5.551235198974609,-1.143193244934082,1.0,0.1500000059604644,0.0,295.2757873535156,410.0,15594.171875,0.0,13481.09765625,1.0,283.1499938964844,298.16339111328125,300.4418029785156,301.6450500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416232019662857,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.12646484375,0.0,20.474884033203125,1895.4371337890625,0.0,305.2074279785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18016980,302.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.23077392578125,0.9990000128746032,1.0,0.5326644778251648,303.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.23077392578125,0.9990000128746032,1.0,0.560921311378479,302.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.23077392578125,0.9990000128746032,1.0,0.4142946004867553,302.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.23077392578125,0.9990000128746032,1.0,0.560921311378479,302.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.23077392578125,0.9990000128746032,1.0,2.66076922416687,300.2308044433594,284.95001220703125,303.0433349609375,297.45330810546875,302.9197082519531,302.8838806152344,300.2309875488281,1.0,1.0,0.101439818739891,0.101439818739891,1.0,1.0,-5.687298774719238,0.1502667963504791,5.537032127380371,-1.1288776397705078,1.0,0.1500000059604644,0.0,295.2949523925781,410.0,15601.400390625,0.0,13481.1982421875,1.0,283.1499938964844,298.1705627441406,300.4534912109375,301.65753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163000583648681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.8525390625,0.0,20.474884033203125,1895.4371337890625,0.0,305.3359069824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017040,302.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.23077392578125,0.9990000128746032,1.0,0.5326644778251648,303.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.23077392578125,0.9990000128746032,1.0,0.560921311378479,302.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.23077392578125,0.9990000128746032,1.0,0.4142946004867553,302.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.23077392578125,0.9990000128746032,1.0,0.560921311378479,302.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.23077392578125,0.9990000128746032,1.0,2.66076922416687,300.2308044433594,284.95001220703125,303.0433349609375,297.45330810546875,302.9197082519531,302.8838806152344,300.2309875488281,1.0,1.0,0.101439818739891,0.101439818739891,1.0,1.0,-5.687298774719238,0.1502667963504791,5.537032127380371,-1.1288776397705078,1.0,0.1500000059604644,0.0,295.2949523925781,410.0,15601.400390625,0.0,13481.1982421875,1.0,283.1499938964844,298.1705627441406,300.4534912109375,301.65753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163000583648681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.8525390625,0.0,20.474884033203125,1895.4371337890625,0.0,305.3359069824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017100,302.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2347412109375,0.9990000128746032,1.0,0.5326671600341797,303.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2347412109375,0.9990000128746032,1.0,0.5609241724014282,302.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2347412109375,0.9990000128746032,1.0,0.4142966568470001,302.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2347412109375,0.9990000128746032,1.0,0.5609241724014282,302.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2347412109375,0.9990000128746032,1.0,2.6607825756073,300.2347717285156,284.95001220703125,303.0511474609375,297.4585876464844,302.9242248535156,302.887451171875,300.23492431640625,1.0,1.0,0.1024091392755508,0.1024091392755508,1.0,1.0,-5.687327861785889,0.1577470153570175,5.529581069946289,-1.1213687658309937,1.0,0.1500000059604644,0.0,295.3048400878906,410.0,15604.9306640625,0.0,13481.251953125,1.0,283.1499938964844,298.1741027832031,300.4588928222656,301.663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163534641265869,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.658203125,0.0,20.474884033203125,1895.4371337890625,0.0,305.436767578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017160,302.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2386779785156,0.9990000128746032,1.0,0.5326732993125916,303.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2386779785156,0.9990000128746032,1.0,0.5609306693077087,302.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2386779785156,0.9990000128746032,1.0,0.4143014848232269,302.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2386779785156,0.9990000128746032,1.0,0.5609306693077087,302.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2386779785156,0.9990000128746032,1.0,2.660813570022583,300.2387084960937,284.95001220703125,303.05877685546875,297.4635009765625,302.9286804199219,302.8909912109375,300.2388610839844,1.0,1.0,0.1043412163853645,0.1043412163853645,1.0,1.0,-5.687395095825195,0.1728366762399673,5.5145583152771,-1.106271505355835,1.0,0.1500000059604644,0.0,295.3209228515625,410.0,15608.4423828125,0.0,13481.3759765625,1.0,283.1499938964844,298.1775817871094,300.46405029296875,301.6689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164307713508606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.4365234375,0.0,20.474884033203125,1895.4371337890625,0.0,305.58282470703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017220,302.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.24627685546875,0.9990000128746032,1.0,0.5326873660087585,303.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.24627685546875,0.9990000128746032,1.0,0.560945451259613,302.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.24627685546875,0.9990000128746032,1.0,0.4143123924732208,302.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.24627685546875,0.9990000128746032,1.0,0.560945451259613,302.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.24627685546875,0.9990000128746032,1.0,2.660883665084839,300.2463073730469,284.95001220703125,303.0736389160156,297.4721374511719,302.93731689453125,302.8978271484375,300.2464904785156,1.0,1.0,0.1082053706049919,0.1082053706049919,1.0,1.0,-5.687543869018555,0.2066265046596527,5.480917453765869,-1.0724644660949707,1.0,0.1500000059604644,0.0,295.3565673828125,410.0,15615.2138671875,0.0,13481.658203125,1.0,283.1499938964844,298.184326171875,300.4726867675781,301.6784362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165841937065124,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.78662109375,0.0,20.474884033203125,1895.4371337890625,0.0,305.8728332519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017280,302.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.24627685546875,0.9990000128746032,1.0,0.5326873660087585,303.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.24627685546875,0.9990000128746032,1.0,0.560945451259613,302.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.24627685546875,0.9990000128746032,1.0,0.4143123924732208,302.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.24627685546875,0.9990000128746032,1.0,0.560945451259613,302.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.24627685546875,0.9990000128746032,1.0,2.660883665084839,300.2463073730469,284.95001220703125,303.0736389160156,297.4721374511719,302.93731689453125,302.8978271484375,300.2464904785156,1.0,1.0,0.1082053706049919,0.1082053706049919,1.0,1.0,-5.687543869018555,0.2066265046596527,5.480917453765869,-1.0724644660949707,1.0,0.1500000059604644,0.0,295.3565673828125,410.0,15615.2138671875,0.0,13481.658203125,1.0,283.1499938964844,298.184326171875,300.4726867675781,301.6784362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165841937065124,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.78662109375,0.0,20.474884033203125,1895.4371337890625,0.0,305.8728332519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
