time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017340,302.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.25372314453125,0.9990000128746032,1.0,0.5327025055885315,303.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.25372314453125,0.9990000128746032,1.0,0.5609614253044128,302.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.25372314453125,0.9990000128746032,1.0,0.4143241643905639,302.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.25372314453125,0.9990000128746032,1.0,0.5609614253044128,302.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.25372314453125,0.9990000128746032,1.0,2.660959243774414,300.2537536621094,284.95001220703125,303.087890625,297.47900390625,302.9457092285156,302.9045104980469,300.25390625,1.0,1.0,0.1120695248246193,0.1120695248246193,1.0,1.0,-5.687710285186768,0.2436617165803909,5.444048404693604,-1.035427451133728,1.0,0.1500000059604644,0.0,295.3935546875,410.0,15621.8076171875,0.0,13481.9609375,1.0,283.1499938964844,298.19091796875,300.4800720214844,301.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168308675289154,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.9873046875,0.0,20.474884033203125,1895.4371337890625,0.0,306.3395690917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017400,302.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.25372314453125,0.9990000128746032,1.0,0.5327025055885315,303.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.25372314453125,0.9990000128746032,1.0,0.5609614253044128,302.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.25372314453125,0.9990000128746032,1.0,0.4143241643905639,302.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.25372314453125,0.9990000128746032,1.0,0.5609614253044128,302.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.25372314453125,0.9990000128746032,1.0,2.660959243774414,300.2537536621094,284.95001220703125,303.087890625,297.47900390625,302.9457092285156,302.9045104980469,300.25390625,1.0,1.0,0.1120695248246193,0.1120695248246193,1.0,1.0,-5.687710285186768,0.2436617165803909,5.444048404693604,-1.035427451133728,1.0,0.1500000059604644,0.0,295.3935546875,410.0,15621.8076171875,0.0,13481.9609375,1.0,283.1499938964844,298.19091796875,300.4800720214844,301.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168308675289154,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.9873046875,0.0,20.474884033203125,1895.4371337890625,0.0,306.3395690917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017460,302.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2602233886719,0.9990000128746032,1.0,0.5327070951461792,303.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2602233886719,0.9990000128746032,1.0,0.5609661936759949,302.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2602233886719,0.9990000128746032,1.0,0.4143277108669281,302.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2602233886719,0.9990000128746032,1.0,0.5609661936759949,302.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2602233886719,0.9990000128746032,1.0,2.660982131958008,300.26025390625,284.95001220703125,303.1004333496094,297.4835510253906,302.953125,302.91046142578125,300.2604064941406,1.0,1.0,0.1132737025618553,0.1132737025618553,1.0,1.0,-5.687759399414063,0.2566230297088623,5.431136608123779,-1.022417664527893,1.0,0.1500000059604644,0.0,295.409912109375,410.0,15627.5703125,0.0,13482.052734375,1.0,283.1499938964844,298.1967468261719,300.4848022460937,301.6923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170987904071808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.84619140625,0.0,20.474884033203125,1895.4371337890625,0.0,306.8471984863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017520,302.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.26080322265625,0.9990000128746032,1.0,0.5327074527740479,303.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.26080322265625,0.9990000128746032,1.0,0.5609666109085083,302.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.26080322265625,0.9990000128746032,1.0,0.414328008890152,302.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.26080322265625,0.9990000128746032,1.0,0.5609666109085083,302.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.26080322265625,0.9990000128746032,1.0,2.6609840393066406,300.2608337402344,284.95001220703125,303.1015014648437,297.4838562011719,302.9537658691406,302.91094970703125,300.260986328125,1.0,1.0,0.1133784130215644,0.1133784130215644,1.0,1.0,-5.687763690948486,0.2576912641525268,5.43007230758667,-1.021345853805542,1.0,0.1500000059604644,0.0,295.4112243652344,410.0,15628.0654296875,0.0,13482.0595703125,1.0,283.1499938964844,298.197265625,300.4851379394531,301.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171253442764282,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.9130859375,0.0,20.474884033203125,1895.4371337890625,0.0,306.89752197265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017580,302.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2676086425781,0.9990000128746032,1.0,0.5327123999595642,303.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2676086425781,0.9990000128746032,1.0,0.5609717965126038,302.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2676086425781,0.9990000128746032,1.0,0.41433185338974,302.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2676086425781,0.9990000128746032,1.0,0.5609717965126038,302.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2676086425781,0.9990000128746032,1.0,2.661008596420288,300.26763916015625,284.95001220703125,303.1145324707031,297.4864807128906,302.9615478515625,302.9172058105469,300.2677917480469,1.0,1.0,0.1146873012185096,0.1146873012185096,1.0,1.0,-5.687817096710205,0.2711937725543976,5.416623592376709,-1.0078045129776,1.0,0.1500000059604644,0.0,295.4272766113281,410.0,15634.1083984375,0.0,13482.158203125,1.0,283.1499938964844,298.2033386230469,300.4881286621094,301.6967468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174894690513611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.59228515625,0.0,20.474884033203125,1895.4371337890625,0.0,307.5885009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017640,302.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2676086425781,0.9990000128746032,1.0,0.5327123999595642,303.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2676086425781,0.9990000128746032,1.0,0.5609717965126038,302.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2676086425781,0.9990000128746032,1.0,0.41433185338974,302.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2676086425781,0.9990000128746032,1.0,0.5609717965126038,302.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2676086425781,0.9990000128746032,1.0,2.661008596420288,300.26763916015625,284.95001220703125,303.1145324707031,297.4864807128906,302.9615478515625,302.9172058105469,300.2677917480469,1.0,1.0,0.1146873012185096,0.1146873012185096,1.0,1.0,-5.687817096710205,0.2711937725543976,5.416623592376709,-1.0078045129776,1.0,0.1500000059604644,0.0,295.4272766113281,410.0,15634.1083984375,0.0,13482.158203125,1.0,283.1499938964844,298.2033386230469,300.4881286621094,301.6967468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174894690513611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.59228515625,0.0,20.474884033203125,1895.4371337890625,0.0,307.5885009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017700,302.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2709045410156,0.9990000128746032,1.0,0.5327149629592896,303.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2709045410156,0.9990000128746032,1.0,0.5609744787216187,302.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2709045410156,0.9990000128746032,1.0,0.4143338501453399,302.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2709045410156,0.9990000128746032,1.0,0.5609744787216187,302.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2709045410156,0.9990000128746032,1.0,2.66102147102356,300.2709350585937,284.95001220703125,303.1208190917969,297.48687744140625,302.9652709960937,302.92022705078125,300.2710876464844,1.0,1.0,0.1153417453169822,0.1153417453169822,1.0,1.0,-5.687844753265381,0.2780452668666839,5.409799575805664,-1.000937581062317,1.0,0.1500000059604644,0.0,295.43505859375,410.0,15637.0283203125,0.0,13482.2099609375,1.0,283.1499938964844,298.206298828125,300.4886169433594,301.69775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176872670650482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.8125,0.0,20.474884033203125,1895.4371337890625,0.0,307.96435546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017760,302.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.274169921875,0.9990000128746032,1.0,0.5327208638191223,303.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.274169921875,0.9990000128746032,1.0,0.5609807372093201,302.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.274169921875,0.9990000128746032,1.0,0.41433846950531,302.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.274169921875,0.9990000128746032,1.0,0.5609807372093201,302.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.274169921875,0.9990000128746032,1.0,2.661051034927368,300.2742004394531,284.95001220703125,303.1269836425781,297.48663330078125,302.968994140625,302.9231872558594,300.2743530273437,1.0,1.0,0.1167339161038398,0.1167339161038398,1.0,1.0,-5.687909126281738,0.2923239171504974,5.395585060119629,-0.986664056777954,1.0,0.1500000059604644,0.0,295.44842529296875,410.0,15639.923828125,0.0,13482.3291015625,1.0,283.1499938964844,298.2091979980469,300.4886474609375,301.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179161787033081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.97900390625,0.0,20.474884033203125,1895.4371337890625,0.0,308.3998718261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017820,302.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2804870605469,0.9990000128746032,1.0,0.5327335000038147,303.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2804870605469,0.9990000128746032,1.0,0.560994029045105,302.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2804870605469,0.9990000128746032,1.0,0.4143482744693756,302.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2804870605469,0.9990000128746032,1.0,0.560994029045105,302.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2804870605469,0.9990000128746032,1.0,2.66111421585083,300.280517578125,284.95001220703125,303.1387939453125,297.4841003417969,302.9761047363281,302.9289855957031,300.2806396484375,1.0,1.0,0.1195182651281356,0.1195182651281356,1.0,1.0,-5.688045024871826,0.3225769996643066,5.36546802520752,-0.9564252495765686,1.0,0.1500000059604644,0.0,295.47613525390625,410.0,15645.49609375,0.0,13482.58203125,1.0,283.1499938964844,298.2148132324219,300.4863586425781,301.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184031188488006,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.041015625,0.0,20.474884033203125,1895.4371337890625,0.0,309.3277282714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017880,302.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2804870605469,0.9990000128746032,1.0,0.5327335000038147,303.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2804870605469,0.9990000128746032,1.0,0.560994029045105,302.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2804870605469,0.9990000128746032,1.0,0.4143482744693756,302.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2804870605469,0.9990000128746032,1.0,0.560994029045105,302.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2804870605469,0.9990000128746032,1.0,2.66111421585083,300.280517578125,284.95001220703125,303.1387939453125,297.4841003417969,302.9761047363281,302.9289855957031,300.2806396484375,1.0,1.0,0.1195182651281356,0.1195182651281356,1.0,1.0,-5.688045024871826,0.3225769996643066,5.36546802520752,-0.9564252495765686,1.0,0.1500000059604644,0.0,295.47613525390625,410.0,15645.49609375,0.0,13482.58203125,1.0,283.1499938964844,298.2148132324219,300.4863586425781,301.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184031188488006,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.041015625,0.0,20.474884033203125,1895.4371337890625,0.0,309.3277282714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18017940,302.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2864990234375,0.9990000128746032,1.0,0.5327464938163757,303.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2864990234375,0.9990000128746032,1.0,0.5610077381134033,302.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2864990234375,0.9990000128746032,1.0,0.414358377456665,302.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2864990234375,0.9990000128746032,1.0,0.5610077381134033,302.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2864990234375,0.9990000128746032,1.0,2.6611790657043457,300.2865295410156,284.95001220703125,303.1499938964844,297.4786682128906,302.98291015625,302.9345092773437,300.2866516113281,1.0,1.0,0.1223026141524314,0.1223026141524314,1.0,1.0,-5.688185214996338,0.3535554707050323,5.334629535675049,-0.925471007823944,1.0,0.1500000059604644,0.0,295.5032653808594,410.0,15650.8037109375,0.0,13482.8427734375,1.0,283.1499938964844,298.2201843261719,300.48114013671875,301.6928405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418952077627182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.7587890625,0.0,20.474884033203125,1895.4371337890625,0.0,310.37652587890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018000,302.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2864990234375,0.9990000128746032,1.0,0.5327464938163757,303.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2864990234375,0.9990000128746032,1.0,0.5610077381134033,302.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2864990234375,0.9990000128746032,1.0,0.414358377456665,302.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2864990234375,0.9990000128746032,1.0,0.5610077381134033,302.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2864990234375,0.9990000128746032,1.0,2.6611790657043457,300.2865295410156,284.95001220703125,303.1499938964844,297.4786682128906,302.98291015625,302.9345092773437,300.2866516113281,1.0,1.0,0.1223026141524314,0.1223026141524314,1.0,1.0,-5.688185214996338,0.3535554707050323,5.334629535675049,-0.925471007823944,1.0,0.1500000059604644,0.0,295.5032653808594,410.0,15650.8037109375,0.0,13482.8427734375,1.0,283.1499938964844,298.2201843261719,300.48114013671875,301.6928405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418952077627182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.7587890625,0.0,20.474884033203125,1895.4371337890625,0.0,310.37652587890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018060,302.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,0.5327513813972473,303.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,0.561012864112854,302.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,0.4143621921539306,302.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,0.561012864112854,302.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,2.661203622817993,300.3172607421875,284.95001220703125,303.1603088378906,297.4705505371094,303.0240783691406,302.9844970703125,300.31793212890625,1.0,1.0,0.1233764365315437,0.1233764365315437,1.0,1.0,-5.688238143920898,0.3662508726119995,5.321987152099609,-0.9127606749534608,1.0,0.1500000059604644,0.0,295.51611328125,410.0,15692.5302734375,0.0,13482.9404296875,1.0,283.1499938964844,298.2377014160156,300.4738464355469,301.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196401238441467,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.98583984375,0.0,20.474884033203125,1895.4371337890625,0.0,311.69500732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018120,302.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,0.5327513813972473,303.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,0.561012864112854,302.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,0.4143621921539306,302.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,0.561012864112854,302.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3171081542969,0.9990000128746032,1.0,2.661203622817993,300.3172607421875,284.95001220703125,303.1603088378906,297.4705505371094,303.0240783691406,302.9844970703125,300.31793212890625,1.0,1.0,0.1233764365315437,0.1233764365315437,1.0,1.0,-5.688238143920898,0.3662508726119995,5.321987152099609,-0.9127606749534608,1.0,0.1500000059604644,0.0,295.51611328125,410.0,15692.5302734375,0.0,13482.9404296875,1.0,283.1499938964844,298.2377014160156,300.4738464355469,301.6871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196401238441467,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.98583984375,0.0,20.474884033203125,1895.4371337890625,0.0,311.69500732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018180,302.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.34442138671875,0.9990000128746032,1.0,0.532755970954895,303.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.34442138671875,0.9990000128746032,1.0,0.5610176920890808,302.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.34442138671875,0.9990000128746032,1.0,0.4143657684326172,302.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.34442138671875,0.9990000128746032,1.0,0.5610176920890808,302.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.34442138671875,0.9990000128746032,1.0,2.661226511001587,300.3445129394531,284.95001220703125,303.1694641113281,297.4602966308594,303.0543212890625,303.0208740234375,300.3450622558594,1.0,1.0,0.1244502514600753,0.1244502514600753,1.0,1.0,-5.688287734985352,0.3783748149871826,5.30991268157959,-0.9006171226501465,1.0,0.1500000059604644,0.0,295.5286865234375,410.0,15715.30078125,0.0,13483.0322265625,1.0,283.1499938964844,298.2622375488281,300.4641418457031,301.6794128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204272329807281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.2841796875,0.0,20.474884033203125,1895.4371337890625,0.0,313.2088317871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018240,302.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.34442138671875,0.9990000128746032,1.0,0.532755970954895,303.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.34442138671875,0.9990000128746032,1.0,0.5610176920890808,302.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.34442138671875,0.9990000128746032,1.0,0.4143657684326172,302.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.34442138671875,0.9990000128746032,1.0,0.5610176920890808,302.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.34442138671875,0.9990000128746032,1.0,2.661226511001587,300.3445129394531,284.95001220703125,303.1694641113281,297.4602966308594,303.0543212890625,303.0208740234375,300.3450622558594,1.0,1.0,0.1244502514600753,0.1244502514600753,1.0,1.0,-5.688287734985352,0.3783748149871826,5.30991268157959,-0.9006171226501465,1.0,0.1500000059604644,0.0,295.5286865234375,410.0,15715.30078125,0.0,13483.0322265625,1.0,283.1499938964844,298.2622375488281,300.4641418457031,301.6794128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204272329807281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.2841796875,0.0,20.474884033203125,1895.4371337890625,0.0,313.2088317871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018300,302.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3556823730469,0.9990000128746032,1.0,0.5327582359313965,303.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3556823730469,0.9990000128746032,1.0,0.5610200762748718,302.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3556823730469,0.9990000128746032,1.0,0.4143674969673157,302.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3556823730469,0.9990000128746032,1.0,0.5610200762748718,302.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3556823730469,0.9990000128746032,1.0,2.6612377166748047,300.35577392578125,284.95001220703125,303.1736145019531,297.45440673828125,303.066650390625,303.0355834960937,300.3562316894531,1.0,1.0,0.1249871626496315,0.1249871626496315,1.0,1.0,-5.68831205368042,0.3844483494758606,5.303863525390625,-0.8945308327674866,1.0,0.1500000059604644,0.0,295.5351867675781,410.0,15723.9638671875,0.0,13483.0771484375,1.0,283.1499938964844,298.2732238769531,300.4583740234375,301.67462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208394885063171,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.25048828125,0.0,20.474884033203125,1895.4371337890625,0.0,314.00408935546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018360,303.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3656921386719,0.9990000128746032,1.0,0.5327633619308472,303.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3656921386719,0.9990000128746032,1.0,0.5610255002975464,302.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3656921386719,0.9990000128746032,1.0,0.414371520280838,302.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3656921386719,0.9990000128746032,1.0,0.5610255002975464,302.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3656921386719,0.9990000128746032,1.0,2.661263465881348,300.36578369140625,284.95001220703125,303.177490234375,297.447998046875,303.0776062011719,303.0486145019531,300.3661804199219,1.0,1.0,0.1261571645736694,0.1261571645736694,1.0,1.0,-5.68836784362793,0.3972428143024444,5.2911248207092285,-0.8817375898361206,1.0,0.1500000059604644,0.0,295.54669189453125,410.0,15731.603515625,0.0,13483.1806640625,1.0,283.1499938964844,298.2831115722656,300.4520568847656,301.669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212541282176971,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.08984375,0.0,20.474884033203125,1895.4371337890625,0.0,314.8055725097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018420,303.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.9990000128746032,1.0,0.5327739119529724,303.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.9990000128746032,1.0,0.5610365867614746,302.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.9990000128746032,1.0,0.4143796861171722,302.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.9990000128746032,1.0,0.5610365867614746,302.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.9990000128746032,1.0,2.66131591796875,300.38250732421875,284.95001220703125,303.1844482421875,297.4338073730469,303.095947265625,303.0702514648437,300.3828430175781,1.0,1.0,0.1284971535205841,0.1284971535205841,1.0,1.0,-5.688480854034424,0.4237236976623535,5.26475715637207,-0.8552490472793579,1.0,0.1500000059604644,0.0,295.571044921875,410.0,15744.4111328125,0.0,13483.3916015625,1.0,283.1499938964844,298.2996826171875,300.437744140625,301.65643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220503270626068,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.396484375,0.0,20.474884033203125,1895.4371337890625,0.0,316.34930419921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018480,303.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.9990000128746032,1.0,0.5327739119529724,303.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.9990000128746032,1.0,0.5610365867614746,302.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.9990000128746032,1.0,0.4143796861171722,302.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.9990000128746032,1.0,0.5610365867614746,302.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3824462890625,0.9990000128746032,1.0,2.66131591796875,300.38250732421875,284.95001220703125,303.1844482421875,297.4338073730469,303.095947265625,303.0702514648437,300.3828430175781,1.0,1.0,0.1284971535205841,0.1284971535205841,1.0,1.0,-5.688480854034424,0.4237236976623535,5.26475715637207,-0.8552490472793579,1.0,0.1500000059604644,0.0,295.571044921875,410.0,15744.4111328125,0.0,13483.3916015625,1.0,283.1499938964844,298.2996826171875,300.437744140625,301.65643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220503270626068,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.396484375,0.0,20.474884033203125,1895.4371337890625,0.0,316.34930419921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018540,303.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3959045410156,0.9990000128746032,1.0,0.5327841639518738,303.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3959045410156,0.9990000128746032,1.0,0.561047375202179,303.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3959045410156,0.9990000128746032,1.0,0.4143876731395721,302.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3959045410156,0.9990000128746032,1.0,0.561047375202179,302.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3959045410156,0.9990000128746032,1.0,2.661367177963257,300.3959655761719,284.95001220703125,303.1903991699219,297.41778564453125,303.1107482910156,303.087646484375,300.396240234375,1.0,1.0,0.1308371573686599,0.1308371573686599,1.0,1.0,-5.688591957092285,0.4500508904457092,5.238541126251221,-0.8289070129394531,1.0,0.1500000059604644,0.0,295.595458984375,410.0,15754.84765625,0.0,13483.5966796875,1.0,283.1499938964844,298.3129272460937,300.4215393066406,301.6414489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227995872497558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.296875,0.0,20.474884033203125,1895.4371337890625,0.0,317.8077087402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018600,303.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3959045410156,0.9990000128746032,1.0,0.5327841639518738,303.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3959045410156,0.9990000128746032,1.0,0.561047375202179,303.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3959045410156,0.9990000128746032,1.0,0.4143876731395721,302.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3959045410156,0.9990000128746032,1.0,0.561047375202179,302.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3959045410156,0.9990000128746032,1.0,2.661367177963257,300.3959655761719,284.95001220703125,303.1903991699219,297.41778564453125,303.1107482910156,303.087646484375,300.396240234375,1.0,1.0,0.1308371573686599,0.1308371573686599,1.0,1.0,-5.688591957092285,0.4500508904457092,5.238541126251221,-0.8289070129394531,1.0,0.1500000059604644,0.0,295.595458984375,410.0,15754.84765625,0.0,13483.5966796875,1.0,283.1499938964844,298.3129272460937,300.4215393066406,301.6414489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227995872497558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.296875,0.0,20.474884033203125,1895.4371337890625,0.0,317.8077087402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018660,303.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4070129394531,0.9990000128746032,1.0,0.5327872633934021,303.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4070129394531,0.9990000128746032,1.0,0.5610506534576416,303.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4070129394531,0.9990000128746032,1.0,0.4143900871276855,302.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4070129394531,0.9990000128746032,1.0,0.5610506534576416,302.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4070129394531,0.9990000128746032,1.0,2.6613826751708984,300.4070739746094,284.95001220703125,303.19537353515625,297.4001159667969,303.1230163574219,303.1020202636719,300.40728759765625,1.0,1.0,0.1316867917776107,0.1316867917776107,1.0,1.0,-5.688625812530518,0.46007040143013,5.228555202484131,-0.8188334703445435,1.0,0.1500000059604644,0.0,295.6082458496094,410.0,15763.5439453125,0.0,13483.6591796875,1.0,283.1499938964844,298.3237609863281,300.4036865234375,301.6246643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235179722309112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.87109375,0.0,20.474884033203125,1895.4371337890625,0.0,319.21124267578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018720,303.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4070129394531,0.9990000128746032,1.0,0.5327872633934021,303.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4070129394531,0.9990000128746032,1.0,0.5610506534576416,303.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4070129394531,0.9990000128746032,1.0,0.4143900871276855,302.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4070129394531,0.9990000128746032,1.0,0.5610506534576416,302.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4070129394531,0.9990000128746032,1.0,2.6613826751708984,300.4070739746094,284.95001220703125,303.19537353515625,297.4001159667969,303.1230163574219,303.1020202636719,300.40728759765625,1.0,1.0,0.1316867917776107,0.1316867917776107,1.0,1.0,-5.688625812530518,0.46007040143013,5.228555202484131,-0.8188334703445435,1.0,0.1500000059604644,0.0,295.6082458496094,410.0,15763.5439453125,0.0,13483.6591796875,1.0,283.1499938964844,298.3237609863281,300.4036865234375,301.6246643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235179722309112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.87109375,0.0,20.474884033203125,1895.4371337890625,0.0,319.21124267578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018780,303.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4161376953125,0.9990000128746032,1.0,0.5327901244163513,303.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4161376953125,0.9990000128746032,1.0,0.5610536336898804,303.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4161376953125,0.9990000128746032,1.0,0.4143922924995422,302.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4161376953125,0.9990000128746032,1.0,0.5610536336898804,302.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4161376953125,0.9990000128746032,1.0,2.661396741867065,300.4161682128906,284.95001220703125,303.1994323730469,297.380859375,303.1330871582031,303.1138610839844,300.4163513183594,1.0,1.0,0.1325364261865615,0.1325364261865615,1.0,1.0,-5.688656330108643,0.4695043861865997,5.219151973724365,-0.8093435168266296,1.0,0.1500000059604644,0.0,295.6206359863281,410.0,15770.7939453125,0.0,13483.7158203125,1.0,283.1499938964844,298.33258056640625,300.3842468261719,301.60601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241885542869568,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.13720703125,0.0,20.474884033203125,1895.4371337890625,0.0,320.5260009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018840,303.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4161376953125,0.9990000128746032,1.0,0.5327901244163513,303.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4161376953125,0.9990000128746032,1.0,0.5610536336898804,303.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4161376953125,0.9990000128746032,1.0,0.4143922924995422,302.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4161376953125,0.9990000128746032,1.0,0.5610536336898804,302.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4161376953125,0.9990000128746032,1.0,2.661396741867065,300.4161682128906,284.95001220703125,303.1994323730469,297.380859375,303.1330871582031,303.1138610839844,300.4163513183594,1.0,1.0,0.1325364261865615,0.1325364261865615,1.0,1.0,-5.688656330108643,0.4695043861865997,5.219151973724365,-0.8093435168266296,1.0,0.1500000059604644,0.0,295.6206359863281,410.0,15770.7939453125,0.0,13483.7158203125,1.0,283.1499938964844,298.33258056640625,300.3842468261719,301.60601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241885542869568,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.13720703125,0.0,20.474884033203125,1895.4371337890625,0.0,320.5260009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018900,303.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4201354980469,0.9990000128746032,1.0,0.5327914953231812,303.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4201354980469,0.9990000128746032,1.0,0.561055064201355,303.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4201354980469,0.9990000128746032,1.0,0.4143933653831482,302.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4201354980469,0.9990000128746032,1.0,0.561055064201355,302.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4201354980469,0.9990000128746032,1.0,2.66140365600586,300.420166015625,284.95001220703125,303.2011413574219,297.3706970214844,303.1375427246094,303.119140625,300.4203491210937,1.0,1.0,0.1329612582921981,0.1329612582921981,1.0,1.0,-5.688671588897705,0.4742002189159393,5.214471340179443,-0.804618239402771,1.0,0.1500000059604644,0.0,295.6269226074219,410.0,15774.021484375,0.0,13483.7431640625,1.0,283.1499938964844,298.33642578125,300.3739929199219,301.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245165288448334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.17822265625,0.0,20.474884033203125,1895.4371337890625,0.0,321.17071533203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18018960,303.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.42388916015625,0.9990000128746032,1.0,0.5327945947647095,303.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.42388916015625,0.9990000128746032,1.0,0.5610583424568176,303.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.42388916015625,0.9990000128746032,1.0,0.4143957793712616,302.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.42388916015625,0.9990000128746032,1.0,0.5610583424568176,302.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.42388916015625,0.9990000128746032,1.0,2.661419153213501,300.4239196777344,284.95001220703125,303.20263671875,297.36016845703125,303.1417236328125,303.12408447265625,300.4241027832031,1.0,1.0,0.1337814182043075,0.1337814182043075,1.0,1.0,-5.6887054443359375,0.4829482436180115,5.205757141113281,-0.7958489656448364,1.0,0.1500000059604644,0.0,295.6360778808594,410.0,15777.05859375,0.0,13483.8056640625,1.0,283.1499938964844,298.34002685546875,300.36346435546875,301.5859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248462319374084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.16796875,0.0,20.474884033203125,1895.4371337890625,0.0,321.8198547363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019020,303.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4305419921875,0.9990000128746032,1.0,0.5328008532524109,303.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4305419921875,0.9990000128746032,1.0,0.5610649585723877,303.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4305419921875,0.9990000128746032,1.0,0.4144006669521332,302.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4305419921875,0.9990000128746032,1.0,0.5610649585723877,302.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4305419921875,0.9990000128746032,1.0,2.6614506244659424,300.4305725097656,284.95001220703125,303.2049865722656,297.3381652832031,303.14910888671875,303.1329345703125,300.43072509765625,1.0,1.0,0.1354217380285263,0.1354217380285263,1.0,1.0,-5.688773155212402,0.5008016228675842,5.187971591949463,-0.7779474258422852,1.0,0.1500000059604644,0.0,295.65496826171875,410.0,15782.484375,0.0,13483.9306640625,1.0,283.1499938964844,298.3463439941406,300.34136962890625,301.5644226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254854321479797,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.97119140625,0.0,20.474884033203125,1895.4371337890625,0.0,323.08154296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019080,303.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4305419921875,0.9990000128746032,1.0,0.5328008532524109,303.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4305419921875,0.9990000128746032,1.0,0.5610649585723877,303.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4305419921875,0.9990000128746032,1.0,0.4144006669521332,302.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4305419921875,0.9990000128746032,1.0,0.5610649585723877,302.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4305419921875,0.9990000128746032,1.0,2.6614506244659424,300.4305725097656,284.95001220703125,303.2049865722656,297.3381652832031,303.14910888671875,303.1329345703125,300.43072509765625,1.0,1.0,0.1354217380285263,0.1354217380285263,1.0,1.0,-5.688773155212402,0.5008016228675842,5.187971591949463,-0.7779474258422852,1.0,0.1500000059604644,0.0,295.65496826171875,410.0,15782.484375,0.0,13483.9306640625,1.0,283.1499938964844,298.3463439941406,300.34136962890625,301.5644226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254854321479797,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.97119140625,0.0,20.474884033203125,1895.4371337890625,0.0,323.08154296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019140,303.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4363098144531,0.9990000128746032,1.0,0.532806932926178,303.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4363098144531,0.9990000128746032,1.0,0.5610713362693787,303.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4363098144531,0.9990000128746032,1.0,0.4144053757190704,302.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4363098144531,0.9990000128746032,1.0,0.5610713362693787,302.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4363098144531,0.9990000128746032,1.0,2.6614809036254883,300.43634033203125,284.95001220703125,303.2065734863281,297.3149719238281,303.155517578125,303.1407470703125,300.4364624023437,1.0,1.0,0.137062057852745,0.137062057852745,1.0,1.0,-5.688838958740234,0.5183595418930054,5.17047929763794,-0.7603378295898438,1.0,0.1500000059604644,0.0,295.6737670898437,410.0,15787.2080078125,0.0,13484.052734375,1.0,283.1499938964844,298.3517761230469,300.3180847167969,301.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261141717433929,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5791015625,0.0,20.474884033203125,1895.4371337890625,0.0,324.3266906738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019200,303.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4363098144531,0.9990000128746032,1.0,0.532806932926178,303.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4363098144531,0.9990000128746032,1.0,0.5610713362693787,303.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4363098144531,0.9990000128746032,1.0,0.4144053757190704,302.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4363098144531,0.9990000128746032,1.0,0.5610713362693787,302.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4363098144531,0.9990000128746032,1.0,2.6614809036254883,300.43634033203125,284.95001220703125,303.2065734863281,297.3149719238281,303.155517578125,303.1407470703125,300.4364624023437,1.0,1.0,0.137062057852745,0.137062057852745,1.0,1.0,-5.688838958740234,0.5183595418930054,5.17047929763794,-0.7603378295898438,1.0,0.1500000059604644,0.0,295.6737670898437,410.0,15787.2080078125,0.0,13484.052734375,1.0,283.1499938964844,298.3517761230469,300.3180847167969,301.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261141717433929,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5791015625,0.0,20.474884033203125,1895.4371337890625,0.0,324.3266906738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019260,303.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4413452148437,0.9990000128746032,1.0,0.5328090786933899,303.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4413452148437,0.9990000128746032,1.0,0.5610736012458801,303.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4413452148437,0.9990000128746032,1.0,0.4144070446491241,302.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4413452148437,0.9990000128746032,1.0,0.5610736012458801,302.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4413452148437,0.9990000128746032,1.0,2.661491632461548,300.4413757324219,284.95001220703125,303.2074279785156,297.2906799316406,303.1611633300781,303.14776611328125,300.44146728515625,1.0,1.0,0.1378384083509445,0.1378384083509445,1.0,1.0,-5.688862323760986,0.5268416404724121,5.162020683288574,-0.7517842054367065,1.0,0.1500000059604644,0.0,295.6862487792969,410.0,15791.3642578125,0.0,13484.095703125,1.0,283.1499938964844,298.3565368652344,300.29376220703125,301.5177917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267382323741913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.013671875,0.0,20.474884033203125,1895.4371337890625,0.0,325.5664978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
