time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,303.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4413452148437,0.9990000128746032,1.0,0.5328090786933899,303.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4413452148437,0.9990000128746032,1.0,0.5610736012458801,303.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4413452148437,0.9990000128746032,1.0,0.4144070446491241,302.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4413452148437,0.9990000128746032,1.0,0.5610736012458801,302.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4413452148437,0.9990000128746032,1.0,2.661491632461548,300.4413757324219,284.95001220703125,303.2074279785156,297.2906799316406,303.1611633300781,303.14776611328125,300.44146728515625,1.0,1.0,0.1378384083509445,0.1378384083509445,1.0,1.0,-5.688862323760986,0.5268416404724121,5.162020683288574,-0.7517842054367065,1.0,0.1500000059604644,0.0,295.6862487792969,410.0,15791.3642578125,0.0,13484.095703125,1.0,283.1499938964844,298.3565368652344,300.29376220703125,301.5177917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267382323741913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.013671875,0.0,20.474884033203125,1895.4371337890625,0.0,325.5664978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019380,303.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.44580078125,0.9990000128746032,1.0,0.5328110456466675,303.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.44580078125,0.9990000128746032,1.0,0.561075747013092,303.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.44580078125,0.9990000128746032,1.0,0.4144086241722107,302.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.44580078125,0.9990000128746032,1.0,0.561075747013092,302.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44580078125,0.9990000128746032,1.0,2.66150164604187,300.44580078125,284.95001220703125,303.2076110839844,297.2654113769531,303.1661682128906,303.1541748046875,300.4458923339844,1.0,1.0,0.1386147588491439,0.1386147588491439,1.0,1.0,-5.688884258270264,0.5349481701850891,5.153936386108398,-0.7436062693595886,1.0,0.1500000059604644,0.0,295.6983947753906,410.0,15795.0927734375,0.0,13484.1357421875,1.0,283.1499938964844,298.3606872558594,300.2684631347656,301.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273475706577301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.28515625,0.0,20.474884033203125,1895.4371337890625,0.0,326.781005859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019440,303.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.44580078125,0.9990000128746032,1.0,0.5328110456466675,303.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.44580078125,0.9990000128746032,1.0,0.561075747013092,303.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.44580078125,0.9990000128746032,1.0,0.4144086241722107,302.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.44580078125,0.9990000128746032,1.0,0.561075747013092,302.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.44580078125,0.9990000128746032,1.0,2.66150164604187,300.44580078125,284.95001220703125,303.2076110839844,297.2654113769531,303.1661682128906,303.1541748046875,300.4458923339844,1.0,1.0,0.1386147588491439,0.1386147588491439,1.0,1.0,-5.688884258270264,0.5349481701850891,5.153936386108398,-0.7436062693595886,1.0,0.1500000059604644,0.0,295.6983947753906,410.0,15795.0927734375,0.0,13484.1357421875,1.0,283.1499938964844,298.3606872558594,300.2684631347656,301.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273475706577301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.28515625,0.0,20.474884033203125,1895.4371337890625,0.0,326.781005859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019500,303.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4478454589844,0.9990000128746032,1.0,0.5328120589256287,303.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4478454589844,0.9990000128746032,1.0,0.5610767602920532,303.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4478454589844,0.9990000128746032,1.0,0.4144093692302704,302.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4478454589844,0.9990000128746032,1.0,0.5610767602920532,302.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4478454589844,0.9990000128746032,1.0,2.6615066528320312,300.4478759765625,284.95001220703125,303.2074584960937,297.2524719238281,303.1684875488281,303.1571960449219,300.4479675292969,1.0,1.0,0.1390029191970825,0.1390029191970825,1.0,1.0,-5.688895225524902,0.5389692783355713,5.149925708770752,-0.7395491003990173,1.0,0.1500000059604644,0.0,295.7044372558594,410.0,15796.83203125,0.0,13484.1552734375,1.0,283.1499938964844,298.3625793457031,300.2554931640625,301.4800109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276496767997741,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.869140625,0.0,20.474884033203125,1895.4371337890625,0.0,327.3846130371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019560,303.109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4498291015625,0.9990000128746032,1.0,0.5328144431114197,303.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4498291015625,0.9990000128746032,1.0,0.5610792636871338,303.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4498291015625,0.9990000128746032,1.0,0.4144112169742584,302.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4498291015625,0.9990000128746032,1.0,0.5610792636871338,302.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4498291015625,0.9990000128746032,1.0,2.6615183353424072,300.4498291015625,284.95001220703125,303.2071533203125,297.23931884765625,303.17071533203125,303.16015625,300.4499206542969,1.0,1.0,0.1397347897291183,0.1397347897291183,1.0,1.0,-5.688920974731445,0.5462684035301208,5.14265251159668,-0.7322208881378174,1.0,0.1500000059604644,0.0,295.71270751953125,410.0,15798.5068359375,0.0,13484.203125,1.0,283.1499938964844,298.3644104003906,300.2423400878906,301.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279510080814361,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.4208984375,0.0,20.474884033203125,1895.4371337890625,0.0,327.987548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019620,303.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4534912109375,0.9990000128746032,1.0,0.5328192114830017,303.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4534912109375,0.9990000128746032,1.0,0.5610842704772949,303.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4534912109375,0.9990000128746032,1.0,0.4144149422645569,302.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4534912109375,0.9990000128746032,1.0,0.5610842704772949,302.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4534912109375,0.9990000128746032,1.0,2.6615421772003174,300.4535217285156,284.95001220703125,303.20611572265625,297.2124938964844,303.17486572265625,303.1658020019531,300.4535827636719,1.0,1.0,0.1411985009908676,0.1411985009908676,1.0,1.0,-5.6889729499816895,0.5610670447349548,5.12790584564209,-0.717361330986023,1.0,0.1500000059604644,0.0,295.7295227050781,410.0,15801.669921875,0.0,13484.298828125,1.0,283.1499938964844,298.3677978515625,300.2154541015625,301.4403381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285382926464081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.431640625,0.0,20.474884033203125,1895.4371337890625,0.0,329.1654968261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019680,303.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4534912109375,0.9990000128746032,1.0,0.5328192114830017,303.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4534912109375,0.9990000128746032,1.0,0.5610842704772949,303.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4534912109375,0.9990000128746032,1.0,0.4144149422645569,302.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4534912109375,0.9990000128746032,1.0,0.5610842704772949,302.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4534912109375,0.9990000128746032,1.0,2.6615421772003174,300.4535217285156,284.95001220703125,303.20611572265625,297.2124938964844,303.17486572265625,303.1658020019531,300.4535827636719,1.0,1.0,0.1411985009908676,0.1411985009908676,1.0,1.0,-5.6889729499816895,0.5610670447349548,5.12790584564209,-0.717361330986023,1.0,0.1500000059604644,0.0,295.7295227050781,410.0,15801.669921875,0.0,13484.298828125,1.0,283.1499938964844,298.3677978515625,300.2154541015625,301.4403381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285382926464081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.431640625,0.0,20.474884033203125,1895.4371337890625,0.0,329.1654968261719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019740,303.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4569091796875,0.9990000128746032,1.0,0.5328238010406494,303.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4569091796875,0.9990000128746032,1.0,0.5610891580581665,303.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4569091796875,0.9990000128746032,1.0,0.4144185185432434,303.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4569091796875,0.9990000128746032,1.0,0.5610891580581665,302.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4569091796875,0.9990000128746032,1.0,2.6615653038024902,300.4569091796875,284.95001220703125,303.2045593261719,297.1850891113281,303.1787414550781,303.1712341308594,300.4570007324219,1.0,1.0,0.1426622122526168,0.1426622122526168,1.0,1.0,-5.689023017883301,0.5755137801170349,5.113509178161621,-0.7028535008430481,1.0,0.1500000059604644,0.0,295.7459716796875,410.0,15804.623046875,0.0,13484.390625,1.0,283.1499938964844,298.37091064453125,300.1879577636719,301.4129943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291118085384369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.3388671875,0.0,20.474884033203125,1895.4371337890625,0.0,330.3193359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019800,303.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4569091796875,0.9990000128746032,1.0,0.5328238010406494,303.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4569091796875,0.9990000128746032,1.0,0.5610891580581665,303.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4569091796875,0.9990000128746032,1.0,0.4144185185432434,303.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4569091796875,0.9990000128746032,1.0,0.5610891580581665,302.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4569091796875,0.9990000128746032,1.0,2.6615653038024902,300.4569091796875,284.95001220703125,303.2045593261719,297.1850891113281,303.1787414550781,303.1712341308594,300.4570007324219,1.0,1.0,0.1426622122526168,0.1426622122526168,1.0,1.0,-5.689023017883301,0.5755137801170349,5.113509178161621,-0.7028535008430481,1.0,0.1500000059604644,0.0,295.7459716796875,410.0,15804.623046875,0.0,13484.390625,1.0,283.1499938964844,298.37091064453125,300.1879577636719,301.4129943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291118085384369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.3388671875,0.0,20.474884033203125,1895.4371337890625,0.0,330.3193359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019860,303.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601135253906,0.9990000128746032,1.0,0.5328253507614136,303.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601135253906,0.9990000128746032,1.0,0.5610907673835754,303.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601135253906,0.9990000128746032,1.0,0.4144197106361389,303.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601135253906,0.9990000128746032,1.0,0.5610907673835754,302.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601135253906,0.9990000128746032,1.0,2.661572933197021,300.4601135253906,284.95001220703125,303.2024841308594,297.1571655273437,303.182373046875,303.1765441894531,300.460205078125,1.0,1.0,0.1433701813220977,0.1433701813220977,1.0,1.0,-5.689039707183838,0.5825978517532349,5.106441974639893,-0.6956949830055237,1.0,0.1500000059604644,0.0,295.75732421875,410.0,15807.419921875,0.0,13484.421875,1.0,283.1499938964844,298.3738098144531,300.1600036621094,301.3851623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296754598617553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.1611328125,0.0,20.474884033203125,1895.4371337890625,0.0,331.45672607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019920,303.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601135253906,0.9990000128746032,1.0,0.5328253507614136,303.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601135253906,0.9990000128746032,1.0,0.5610907673835754,303.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601135253906,0.9990000128746032,1.0,0.4144197106361389,303.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601135253906,0.9990000128746032,1.0,0.5610907673835754,302.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601135253906,0.9990000128746032,1.0,2.661572933197021,300.4601135253906,284.95001220703125,303.2024841308594,297.1571655273437,303.182373046875,303.1765441894531,300.460205078125,1.0,1.0,0.1433701813220977,0.1433701813220977,1.0,1.0,-5.689039707183838,0.5825978517532349,5.106441974639893,-0.6956949830055237,1.0,0.1500000059604644,0.0,295.75732421875,410.0,15807.419921875,0.0,13484.421875,1.0,283.1499938964844,298.3738098144531,300.1600036621094,301.3851623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296754598617553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.1611328125,0.0,20.474884033203125,1895.4371337890625,0.0,331.45672607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18019980,303.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4631652832031,0.9990000128746032,1.0,0.5328267812728882,303.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4631652832031,0.9990000128746032,1.0,0.5610922574996948,303.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4631652832031,0.9990000128746032,1.0,0.4144208431243896,303.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4631652832031,0.9990000128746032,1.0,0.5610922574996948,302.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4631652832031,0.9990000128746032,1.0,2.6615800857543945,300.4631652832031,284.95001220703125,303.20001220703125,297.12890625,303.1858825683594,303.1817626953125,300.4632263183594,1.0,1.0,0.1440781503915786,0.1440781503915786,1.0,1.0,-5.689055919647217,0.5893546342849731,5.099701404571533,-0.688866376876831,1.0,0.1500000059604644,0.0,295.7682189941406,410.0,15810.1103515625,0.0,13484.4501953125,1.0,283.1499938964844,298.3765563964844,300.1316833496094,301.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302244782447815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.91259765625,0.0,20.474884033203125,1895.4371337890625,0.0,332.5678405761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020040,303.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4631652832031,0.9990000128746032,1.0,0.5328267812728882,303.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4631652832031,0.9990000128746032,1.0,0.5610922574996948,303.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4631652832031,0.9990000128746032,1.0,0.4144208431243896,303.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4631652832031,0.9990000128746032,1.0,0.5610922574996948,302.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4631652832031,0.9990000128746032,1.0,2.6615800857543945,300.4631652832031,284.95001220703125,303.20001220703125,297.12890625,303.1858825683594,303.1817626953125,300.4632263183594,1.0,1.0,0.1440781503915786,0.1440781503915786,1.0,1.0,-5.689055919647217,0.5893546342849731,5.099701404571533,-0.688866376876831,1.0,0.1500000059604644,0.0,295.7682189941406,410.0,15810.1103515625,0.0,13484.4501953125,1.0,283.1499938964844,298.3765563964844,300.1316833496094,301.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302244782447815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.91259765625,0.0,20.474884033203125,1895.4371337890625,0.0,332.5678405761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020100,303.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4646301269531,0.9990000128746032,1.0,0.5328274965286255,303.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4646301269531,0.9990000128746032,1.0,0.5610930323600769,303.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4646301269531,0.9990000128746032,1.0,0.4144213795661926,303.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4646301269531,0.9990000128746032,1.0,0.5610930323600769,302.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4646301269531,0.9990000128746032,1.0,2.661583662033081,300.4646301269531,284.95001220703125,303.1986083984375,297.1146850585937,303.18756103515625,303.1843566894531,300.4646911621094,1.0,1.0,0.1444321423768997,0.1444321423768997,1.0,1.0,-5.689063549041748,0.5926976799964905,5.096365928649902,-0.6854880452156067,1.0,0.1500000059604644,0.0,295.7735595703125,410.0,15811.4248046875,0.0,13484.46484375,1.0,283.1499938964844,298.3778991699219,300.1174011230469,301.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304916262626648,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.265625,0.0,20.474884033203125,1895.4371337890625,0.0,333.1096496582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020160,303.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4660949707031,0.9990000128746032,1.0,0.5328288674354553,303.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4660949707031,0.9990000128746032,1.0,0.5610944628715515,303.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4660949707031,0.9990000128746032,1.0,0.4144224524497986,303.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4660949707031,0.9990000128746032,1.0,0.5610944628715515,302.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4660949707031,0.9990000128746032,1.0,2.661590576171875,300.4660949707031,284.95001220703125,303.1971130371094,297.10040283203125,303.1892395019531,303.1869506835937,300.4661560058594,1.0,1.0,0.1449642479419708,0.1449642479419708,1.0,1.0,-5.6890788078308105,0.5975762605667114,5.091502666473389,-0.6805778741836548,1.0,0.1500000059604644,0.0,295.7798767089844,410.0,15812.7294921875,0.0,13484.4921875,1.0,283.1499938964844,298.3791809082031,300.1031188964844,301.3283996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307577610015869,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.609375,0.0,20.474884033203125,1895.4371337890625,0.0,333.6501770019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020220,303.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.46893310546875,0.9990000128746032,1.0,0.532831609249115,303.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.46893310546875,0.9990000128746032,1.0,0.5610973834991455,303.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.46893310546875,0.9990000128746032,1.0,0.4144245982170105,303.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.46893310546875,0.9990000128746032,1.0,0.5610973834991455,302.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.46893310546875,0.9990000128746032,1.0,2.661604404449463,300.4689636230469,284.95001220703125,303.19390869140625,297.0718078613281,303.1925354003906,303.1921081542969,300.4690246582031,1.0,1.0,0.146028459072113,0.146028459072113,1.0,1.0,-5.689108848571777,0.6073710322380066,5.081737995147705,-0.6707207560539246,1.0,0.1500000059604644,0.0,295.7924499511719,410.0,15815.302734375,0.0,13484.5478515625,1.0,283.1499938964844,298.3817443847656,300.07440185546875,301.2996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312739968299866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.26806640625,0.0,20.474884033203125,1895.4371337890625,0.0,334.7008972167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020280,303.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.46893310546875,0.9990000128746032,1.0,0.532831609249115,303.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.46893310546875,0.9990000128746032,1.0,0.5610973834991455,303.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.46893310546875,0.9990000128746032,1.0,0.4144245982170105,303.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.46893310546875,0.9990000128746032,1.0,0.5610973834991455,302.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.46893310546875,0.9990000128746032,1.0,2.661604404449463,300.4689636230469,284.95001220703125,303.19390869140625,297.0718078613281,303.1925354003906,303.1921081542969,300.4690246582031,1.0,1.0,0.146028459072113,0.146028459072113,1.0,1.0,-5.689108848571777,0.6073710322380066,5.081737995147705,-0.6707207560539246,1.0,0.1500000059604644,0.0,295.7924499511719,410.0,15815.302734375,0.0,13484.5478515625,1.0,283.1499938964844,298.3817443847656,300.07440185546875,301.2996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312739968299866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.26806640625,0.0,20.474884033203125,1895.4371337890625,0.0,334.7008972167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020340,303.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4717712402344,0.9990000128746032,1.0,0.5328343510627747,303.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4717712402344,0.9990000128746032,1.0,0.56110018491745,303.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4717712402344,0.9990000128746032,1.0,0.4144267141819,303.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4717712402344,0.9990000128746032,1.0,0.56110018491745,302.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4717712402344,0.9990000128746032,1.0,2.6616177558898926,300.4717712402344,284.95001220703125,303.1903991699219,297.0431823730469,303.19580078125,303.19732666015625,300.4718322753906,1.0,1.0,0.147092655301094,0.147092655301094,1.0,1.0,-5.689138412475586,0.6169416308403015,5.0721964836120605,-0.6610897183418274,1.0,0.1500000059604644,0.0,295.8046569824219,410.0,15817.8515625,0.0,13484.6015625,1.0,283.1499938964844,298.3842468261719,300.04571533203125,301.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317739307880401,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.9052734375,0.0,20.474884033203125,1895.4371337890625,0.0,335.72125244140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020400,303.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4717712402344,0.9990000128746032,1.0,0.5328343510627747,303.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4717712402344,0.9990000128746032,1.0,0.56110018491745,303.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4717712402344,0.9990000128746032,1.0,0.4144267141819,303.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4717712402344,0.9990000128746032,1.0,0.56110018491745,302.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4717712402344,0.9990000128746032,1.0,2.6616177558898926,300.4717712402344,284.95001220703125,303.1903991699219,297.0431823730469,303.19580078125,303.19732666015625,300.4718322753906,1.0,1.0,0.147092655301094,0.147092655301094,1.0,1.0,-5.689138412475586,0.6169416308403015,5.0721964836120605,-0.6610897183418274,1.0,0.1500000059604644,0.0,295.8046569824219,410.0,15817.8515625,0.0,13484.6015625,1.0,283.1499938964844,298.3842468261719,300.04571533203125,301.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317739307880401,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.9052734375,0.0,20.474884033203125,1895.4371337890625,0.0,335.72125244140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020460,303.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4745483398437,0.9990000128746032,1.0,0.5328357815742493,303.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4745483398437,0.9990000128746032,1.0,0.5611017346382141,303.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4745483398437,0.9990000128746032,1.0,0.4144278168678283,303.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4745483398437,0.9990000128746032,1.0,0.5611017346382141,302.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4745483398437,0.9990000128746032,1.0,2.6616249084472656,300.4745788574219,284.95001220703125,303.1866455078125,297.01470947265625,303.19903564453125,303.2025756835937,300.4746398925781,1.0,1.0,0.1478049457073211,0.1478049457073211,1.0,1.0,-5.689154148101807,0.6233136057853699,5.065840244293213,-0.6546551585197449,1.0,0.1500000059604644,0.0,295.8144226074219,410.0,15820.388671875,0.0,13484.6298828125,1.0,283.1499938964844,298.38671875,300.01715087890625,301.2423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322539269924164,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5380859375,0.0,20.474884033203125,1895.4371337890625,0.0,336.70343017578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020520,303.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4745483398437,0.9990000128746032,1.0,0.5328357815742493,303.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4745483398437,0.9990000128746032,1.0,0.5611017346382141,303.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4745483398437,0.9990000128746032,1.0,0.4144278168678283,303.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4745483398437,0.9990000128746032,1.0,0.5611017346382141,302.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4745483398437,0.9990000128746032,1.0,2.6616249084472656,300.4745788574219,284.95001220703125,303.1866455078125,297.01470947265625,303.19903564453125,303.2025756835937,300.4746398925781,1.0,1.0,0.1478049457073211,0.1478049457073211,1.0,1.0,-5.689154148101807,0.6233136057853699,5.065840244293213,-0.6546551585197449,1.0,0.1500000059604644,0.0,295.8144226074219,410.0,15820.388671875,0.0,13484.6298828125,1.0,283.1499938964844,298.38671875,300.01715087890625,301.2423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322539269924164,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5380859375,0.0,20.474884033203125,1895.4371337890625,0.0,336.70343017578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020580,303.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.47735595703125,0.9990000128746032,1.0,0.5328371524810791,303.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.47735595703125,0.9990000128746032,1.0,0.5611031651496887,303.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.47735595703125,0.9990000128746032,1.0,0.4144288897514343,303.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.47735595703125,0.9990000128746032,1.0,0.5611031651496887,302.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.47735595703125,0.9990000128746032,1.0,2.66163182258606,300.47735595703125,284.95001220703125,303.1827087402344,296.9864807128906,303.2022705078125,303.2079162597656,300.4774169921875,1.0,1.0,0.1485172361135482,0.1485172361135482,1.0,1.0,-5.689169406890869,0.6294779777526855,5.059691429138184,-0.648431658744812,1.0,0.1500000059604644,0.0,295.82373046875,410.0,15822.9521484375,0.0,13484.658203125,1.0,283.1499938964844,298.3891906738281,299.98883056640625,301.2138977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432713121175766,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.18115234375,0.0,20.474884033203125,1895.4371337890625,0.0,337.6453857421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020640,303.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.47735595703125,0.9990000128746032,1.0,0.5328371524810791,303.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.47735595703125,0.9990000128746032,1.0,0.5611031651496887,303.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.47735595703125,0.9990000128746032,1.0,0.4144288897514343,303.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.47735595703125,0.9990000128746032,1.0,0.5611031651496887,302.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.47735595703125,0.9990000128746032,1.0,2.66163182258606,300.47735595703125,284.95001220703125,303.1827087402344,296.9864807128906,303.2022705078125,303.2079162597656,300.4774169921875,1.0,1.0,0.1485172361135482,0.1485172361135482,1.0,1.0,-5.689169406890869,0.6294779777526855,5.059691429138184,-0.648431658744812,1.0,0.1500000059604644,0.0,295.82373046875,410.0,15822.9521484375,0.0,13484.658203125,1.0,283.1499938964844,298.3891906738281,299.98883056640625,301.2138977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432713121175766,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.18115234375,0.0,20.474884033203125,1895.4371337890625,0.0,337.6453857421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020700,303.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.478759765625,0.9990000128746032,1.0,0.5328378677368164,303.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.478759765625,0.9990000128746032,1.0,0.5611039400100708,303.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.478759765625,0.9990000128746032,1.0,0.4144294559955597,303.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.478759765625,0.9990000128746032,1.0,0.5611039400100708,302.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.478759765625,0.9990000128746032,1.0,2.661635398864746,300.4787902832031,284.95001220703125,303.1806945800781,296.9725036621094,303.20391845703125,303.21063232421875,300.4788513183594,1.0,1.0,0.1488733738660812,0.1488733738660812,1.0,1.0,-5.6891770362854,0.6325189471244812,5.0566582679748535,-0.6453625559806824,1.0,0.1500000059604644,0.0,295.8282775878906,410.0,15824.2646484375,0.0,13484.671875,1.0,283.1499938964844,298.39044189453125,299.97479248046875,301.1997985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329339265823364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.51123046875,0.0,20.474884033203125,1895.4371337890625,0.0,338.0992126464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020760,303.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.480224609375,0.9990000128746032,1.0,0.532838761806488,303.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.480224609375,0.9990000128746032,1.0,0.5611048340797424,303.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.480224609375,0.9990000128746032,1.0,0.4144301414489746,303.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.480224609375,0.9990000128746032,1.0,0.5611048340797424,302.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.480224609375,0.9990000128746032,1.0,2.661639928817749,300.480224609375,284.95001220703125,303.1786193847656,296.9586181640625,303.20562744140625,303.2134094238281,300.48028564453125,1.0,1.0,0.1492789536714553,0.1492789536714553,1.0,1.0,-5.6891865730285645,0.6359232664108276,5.0532636642456055,-0.6419320702552795,1.0,0.1500000059604644,0.0,295.8329162597656,410.0,15825.6162109375,0.0,13484.689453125,1.0,283.1499938964844,298.3916931152344,299.9608459472656,301.185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331490099430084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.8525390625,0.0,20.474884033203125,1895.4371337890625,0.0,338.5417175292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020820,303.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.48321533203125,0.9990000128746032,1.0,0.5328404903411865,303.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.48321533203125,0.9990000128746032,1.0,0.5611067414283752,303.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.48321533203125,0.9990000128746032,1.0,0.4144315123558044,303.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.48321533203125,0.9990000128746032,1.0,0.5611067414283752,302.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.48321533203125,0.9990000128746032,1.0,2.661648750305176,300.48321533203125,284.95001220703125,303.1744384765625,296.9312438964844,303.2091064453125,303.2191162109375,300.4832763671875,1.0,1.0,0.1500901132822036,0.1500901132822036,1.0,1.0,-5.689206123352051,0.6426718831062317,5.046534061431885,-0.635133683681488,1.0,0.1500000059604644,0.0,295.84197998046875,410.0,15828.41796875,0.0,13484.7255859375,1.0,283.1499938964844,298.394287109375,299.9333801269531,301.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335613846778869,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.57275390625,0.0,20.474884033203125,1895.4371337890625,0.0,339.39166259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020880,303.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.48321533203125,0.9990000128746032,1.0,0.5328404903411865,303.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.48321533203125,0.9990000128746032,1.0,0.5611067414283752,303.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.48321533203125,0.9990000128746032,1.0,0.4144315123558044,303.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.48321533203125,0.9990000128746032,1.0,0.5611067414283752,302.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.48321533203125,0.9990000128746032,1.0,2.661648750305176,300.48321533203125,284.95001220703125,303.1744384765625,296.9312438964844,303.2091064453125,303.2191162109375,300.4832763671875,1.0,1.0,0.1500901132822036,0.1500901132822036,1.0,1.0,-5.689206123352051,0.6426718831062317,5.046534061431885,-0.635133683681488,1.0,0.1500000059604644,0.0,295.84197998046875,410.0,15828.41796875,0.0,13484.7255859375,1.0,283.1499938964844,298.394287109375,299.9333801269531,301.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335613846778869,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.57275390625,0.0,20.474884033203125,1895.4371337890625,0.0,339.39166259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18020940,303.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4862976074219,0.9990000128746032,1.0,0.5328422784805298,303.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4862976074219,0.9990000128746032,1.0,0.5611085891723633,303.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4862976074219,0.9990000128746032,1.0,0.4144328832626343,303.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4862976074219,0.9990000128746032,1.0,0.5611085891723633,302.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4862976074219,0.9990000128746032,1.0,2.6616575717926025,300.4862976074219,284.95001220703125,303.1701965332031,296.90447998046875,303.2127380371094,303.2250061035156,300.48638916015625,1.0,1.0,0.1509012728929519,0.1509012728929519,1.0,1.0,-5.689225673675537,0.6492737531661987,5.039951801300049,-0.6284865140914917,1.0,0.1500000059604644,0.0,295.8505859375,410.0,15831.3046875,0.0,13484.7607421875,1.0,283.1499938964844,298.39697265625,299.906494140625,301.131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339478015899658,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.35693359375,0.0,20.474884033203125,1895.4371337890625,0.0,340.1897888183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021000,303.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4862976074219,0.9990000128746032,1.0,0.5328422784805298,303.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4862976074219,0.9990000128746032,1.0,0.5611085891723633,303.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4862976074219,0.9990000128746032,1.0,0.4144328832626343,303.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4862976074219,0.9990000128746032,1.0,0.5611085891723633,302.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4862976074219,0.9990000128746032,1.0,2.6616575717926025,300.4862976074219,284.95001220703125,303.1701965332031,296.90447998046875,303.2127380371094,303.2250061035156,300.48638916015625,1.0,1.0,0.1509012728929519,0.1509012728929519,1.0,1.0,-5.689225673675537,0.6492737531661987,5.039951801300049,-0.6284865140914917,1.0,0.1500000059604644,0.0,295.8505859375,410.0,15831.3046875,0.0,13484.7607421875,1.0,283.1499938964844,298.39697265625,299.906494140625,301.131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339478015899658,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.35693359375,0.0,20.474884033203125,1895.4371337890625,0.0,340.1897888183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021060,303.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894714355469,0.9990000128746032,1.0,0.5328443050384521,303.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894714355469,0.9990000128746032,1.0,0.5611107349395752,303.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894714355469,0.9990000128746032,1.0,0.4144344627857208,303.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894714355469,0.9990000128746032,1.0,0.5611107349395752,302.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894714355469,0.9990000128746032,1.0,2.661667585372925,300.4894714355469,284.95001220703125,303.1659545898437,296.87847900390625,303.2164306640625,303.23101806640625,300.48956298828125,1.0,1.0,0.1517814993858337,0.1517814993858337,1.0,1.0,-5.689247608184815,0.6562496423721313,5.032998085021973,-0.6214708685874939,1.0,0.1500000059604644,0.0,295.8590393066406,410.0,15834.267578125,0.0,13484.8017578125,1.0,283.1499938964844,298.39971923828125,299.8803405761719,301.104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343042075634002,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.2177734375,0.0,20.474884033203125,1895.4371337890625,0.0,340.92742919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021120,303.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894714355469,0.9990000128746032,1.0,0.5328443050384521,303.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894714355469,0.9990000128746032,1.0,0.5611107349395752,303.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894714355469,0.9990000128746032,1.0,0.4144344627857208,303.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894714355469,0.9990000128746032,1.0,0.5611107349395752,302.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4894714355469,0.9990000128746032,1.0,2.661667585372925,300.4894714355469,284.95001220703125,303.1659545898437,296.87847900390625,303.2164306640625,303.23101806640625,300.48956298828125,1.0,1.0,0.1517814993858337,0.1517814993858337,1.0,1.0,-5.689247608184815,0.6562496423721313,5.032998085021973,-0.6214708685874939,1.0,0.1500000059604644,0.0,295.8590393066406,410.0,15834.267578125,0.0,13484.8017578125,1.0,283.1499938964844,298.39971923828125,299.8803405761719,301.104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343042075634002,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.2177734375,0.0,20.474884033203125,1895.4371337890625,0.0,340.92742919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021180,303.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.49273681640625,0.9990000128746032,1.0,0.5328463315963745,303.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.49273681640625,0.9990000128746032,1.0,0.5611128807067871,303.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.49273681640625,0.9990000128746032,1.0,0.4144360423088074,303.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.49273681640625,0.9990000128746032,1.0,0.5611128807067871,302.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.49273681640625,0.9990000128746032,1.0,2.661677837371826,300.4927673339844,284.95001220703125,303.1617736816406,296.8533020019531,303.22027587890625,303.2371520996094,300.4928283691406,1.0,1.0,0.1526617109775543,0.1526617109775543,1.0,1.0,-5.68927001953125,0.6630618572235107,5.02620792388916,-0.6146243810653687,1.0,0.1500000059604644,0.0,295.866943359375,410.0,15837.3203125,0.0,13484.841796875,1.0,283.1499938964844,298.402587890625,299.8550720214844,301.0792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346337616443634,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.18310546875,0.0,20.474884033203125,1895.4371337890625,0.0,341.6107788085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021240,303.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.49273681640625,0.9990000128746032,1.0,0.5328463315963745,303.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.49273681640625,0.9990000128746032,1.0,0.5611128807067871,303.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.49273681640625,0.9990000128746032,1.0,0.4144360423088074,303.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.49273681640625,0.9990000128746032,1.0,0.5611128807067871,302.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.49273681640625,0.9990000128746032,1.0,2.661677837371826,300.4927673339844,284.95001220703125,303.1617736816406,296.8533020019531,303.22027587890625,303.2371520996094,300.4928283691406,1.0,1.0,0.1526617109775543,0.1526617109775543,1.0,1.0,-5.68927001953125,0.6630618572235107,5.02620792388916,-0.6146243810653687,1.0,0.1500000059604644,0.0,295.866943359375,410.0,15837.3203125,0.0,13484.841796875,1.0,283.1499938964844,298.402587890625,299.8550720214844,301.0792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346337616443634,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.18310546875,0.0,20.474884033203125,1895.4371337890625,0.0,341.6107788085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
