time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021300,303.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4944152832031,0.9990000128746032,1.0,0.5328473448753357,303.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.4944152832031,0.9990000128746032,1.0,0.5611139535903931,303.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4944152832031,0.9990000128746032,1.0,0.4144368469715118,303.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4944152832031,0.9990000128746032,1.0,0.5611139535903931,302.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4944152832031,0.9990000128746032,1.0,2.661682844161988,300.49444580078125,284.95001220703125,303.15972900390625,296.8410949707031,303.22222900390625,303.2402648925781,300.4945068359375,1.0,1.0,0.1531018316745758,0.1531018316745758,1.0,1.0,-5.689280986785889,0.6663990616798401,5.022881984710693,-0.6112719178199768,1.0,0.1500000059604644,0.0,295.8706970214844,410.0,15838.8798828125,0.0,13484.8623046875,1.0,283.1499938964844,298.404052734375,299.8427734375,301.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347858726978302,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.705078125,0.0,20.474884033203125,1895.4371337890625,0.0,341.9266357421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021360,303.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.49609375,0.9990000128746032,1.0,0.532848060131073,303.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.49609375,0.9990000128746032,1.0,0.5611146688461304,303.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.49609375,0.9990000128746032,1.0,0.4144374132156372,303.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.49609375,0.9990000128746032,1.0,0.5611146688461304,302.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.49609375,0.9990000128746032,1.0,2.661686420440674,300.4961242675781,284.95001220703125,303.1576843261719,296.8291320800781,303.2242126464844,303.243408203125,300.4961853027344,1.0,1.0,0.1534333080053329,0.1534333080053329,1.0,1.0,-5.68928861618042,0.6689308881759644,5.020358085632324,-0.6087244153022766,1.0,0.1500000059604644,0.0,295.87384033203125,410.0,15840.45703125,0.0,13484.876953125,1.0,283.1499938964844,298.405517578125,299.8306884765625,301.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349255263805389,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,342.216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021420,303.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.49957275390625,0.9990000128746032,1.0,0.5328495502471924,303.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.49957275390625,0.9990000128746032,1.0,0.5611162185668945,303.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.49957275390625,0.9990000128746032,1.0,0.4144385159015655,303.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.49957275390625,0.9990000128746032,1.0,0.5611162185668945,302.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.49957275390625,0.9990000128746032,1.0,2.661693811416626,300.4996032714844,284.95001220703125,303.1537475585937,296.8060607910156,303.228271484375,303.2497863769531,300.4996643066406,1.0,1.0,0.1540962755680084,0.1540962755680084,1.0,1.0,-5.689304351806641,0.6738179326057434,5.015486717224121,-0.6038116216659546,1.0,0.1500000059604644,0.0,295.87957763671875,410.0,15843.703125,0.0,13484.90625,1.0,283.1499938964844,298.4085388183594,299.8074951171875,301.0311584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351904392242431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.46337890625,0.0,20.474884033203125,1895.4371337890625,0.0,342.7678527832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021480,303.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.49957275390625,0.9990000128746032,1.0,0.5328495502471924,303.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.49957275390625,0.9990000128746032,1.0,0.5611162185668945,303.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.49957275390625,0.9990000128746032,1.0,0.4144385159015655,303.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.49957275390625,0.9990000128746032,1.0,0.5611162185668945,302.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.49957275390625,0.9990000128746032,1.0,2.661693811416626,300.4996032714844,284.95001220703125,303.1537475585937,296.8060607910156,303.228271484375,303.2497863769531,300.4996643066406,1.0,1.0,0.1540962755680084,0.1540962755680084,1.0,1.0,-5.689304351806641,0.6738179326057434,5.015486717224121,-0.6038116216659546,1.0,0.1500000059604644,0.0,295.87957763671875,410.0,15843.703125,0.0,13484.90625,1.0,283.1499938964844,298.4085388183594,299.8074951171875,301.0311584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351904392242431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.46337890625,0.0,20.474884033203125,1895.4371337890625,0.0,342.7678527832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021540,303.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.503173828125,0.9990000128746032,1.0,0.5328510403633118,303.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.503173828125,0.9990000128746032,1.0,0.5611177682876587,303.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.503173828125,0.9990000128746032,1.0,0.4144396781921386,303.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.503173828125,0.9990000128746032,1.0,0.5611177682876587,302.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.503173828125,0.9990000128746032,1.0,2.661701202392578,300.503173828125,284.95001220703125,303.1499938964844,296.7842102050781,303.2324523925781,303.2562866210937,300.5032653808594,1.0,1.0,0.1547592580318451,0.1547592580318451,1.0,1.0,-5.68932056427002,0.6785949468612671,5.010725498199463,-0.5990146398544312,1.0,0.1500000059604644,0.0,295.8847961425781,410.0,15847.0400390625,0.0,13484.935546875,1.0,283.1499938964844,298.4116516113281,299.78546142578125,301.0088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354139268398285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.81494140625,0.0,20.474884033203125,1895.4371337890625,0.0,343.2333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021600,303.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.503173828125,0.9990000128746032,1.0,0.5328510403633118,303.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.503173828125,0.9990000128746032,1.0,0.5611177682876587,303.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.503173828125,0.9990000128746032,1.0,0.4144396781921386,303.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.503173828125,0.9990000128746032,1.0,0.5611177682876587,302.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.503173828125,0.9990000128746032,1.0,2.661701202392578,300.503173828125,284.95001220703125,303.1499938964844,296.7842102050781,303.2324523925781,303.2562866210937,300.5032653808594,1.0,1.0,0.1547592580318451,0.1547592580318451,1.0,1.0,-5.68932056427002,0.6785949468612671,5.010725498199463,-0.5990146398544312,1.0,0.1500000059604644,0.0,295.8847961425781,410.0,15847.0400390625,0.0,13484.935546875,1.0,283.1499938964844,298.4116516113281,299.78546142578125,301.0088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354139268398285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.81494140625,0.0,20.474884033203125,1895.4371337890625,0.0,343.2333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021660,303.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5067443847656,0.9990000128746032,1.0,0.5328525900840759,303.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5067443847656,0.9990000128746032,1.0,0.5611194372177124,303.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5067443847656,0.9990000128746032,1.0,0.4144409298896789,303.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5067443847656,0.9990000128746032,1.0,0.5611194372177124,302.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5067443847656,0.9990000128746032,1.0,2.6617090702056885,300.5067443847656,284.95001220703125,303.14569091796875,296.7637939453125,303.2366027832031,303.26287841796875,300.5068359375,1.0,1.0,0.1554447561502456,0.1554447561502456,1.0,1.0,-5.689337730407715,0.6834149360656738,5.005922794342041,-0.5941793918609619,1.0,0.1500000059604644,0.0,295.8896484375,410.0,15850.330078125,0.0,13484.9677734375,1.0,283.1499938964844,298.414794921875,299.7647705078125,300.9878234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355891048908233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.33056640625,0.0,20.474884033203125,1895.4371337890625,0.0,343.59869384765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021720,303.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5067443847656,0.9990000128746032,1.0,0.5328525900840759,303.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5067443847656,0.9990000128746032,1.0,0.5611194372177124,303.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5067443847656,0.9990000128746032,1.0,0.4144409298896789,303.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5067443847656,0.9990000128746032,1.0,0.5611194372177124,302.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5067443847656,0.9990000128746032,1.0,2.6617090702056885,300.5067443847656,284.95001220703125,303.14569091796875,296.7637939453125,303.2366027832031,303.26287841796875,300.5068359375,1.0,1.0,0.1554447561502456,0.1554447561502456,1.0,1.0,-5.689337730407715,0.6834149360656738,5.005922794342041,-0.5941793918609619,1.0,0.1500000059604644,0.0,295.8896484375,410.0,15850.330078125,0.0,13484.9677734375,1.0,283.1499938964844,298.414794921875,299.7647705078125,300.9878234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355891048908233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.33056640625,0.0,20.474884033203125,1895.4371337890625,0.0,343.59869384765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021780,303.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5101318359375,0.9990000128746032,1.0,0.5328541994094849,303.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5101318359375,0.9990000128746032,1.0,0.5611211061477661,303.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5101318359375,0.9990000128746032,1.0,0.4144421517848968,303.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5101318359375,0.9990000128746032,1.0,0.5611211061477661,302.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5101318359375,0.9990000128746032,1.0,2.661716938018799,300.5101318359375,284.95001220703125,303.1400146484375,296.7448425292969,303.2405090332031,303.2695617675781,300.5102233886719,1.0,1.0,0.1561302542686462,0.1561302542686462,1.0,1.0,-5.68935489654541,0.6881225109100342,5.001232624053955,-0.589459240436554,1.0,0.1500000059604644,0.0,295.8942565917969,410.0,15853.3369140625,0.0,13484.9990234375,1.0,283.1499938964844,298.4178466796875,299.7458190917969,300.968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357431828975677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.0546875,0.0,20.474884033203125,1895.4371337890625,0.0,343.9202575683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021840,303.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5101318359375,0.9990000128746032,1.0,0.5328541994094849,303.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5101318359375,0.9990000128746032,1.0,0.5611211061477661,303.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5101318359375,0.9990000128746032,1.0,0.4144421517848968,303.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5101318359375,0.9990000128746032,1.0,0.5611211061477661,302.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5101318359375,0.9990000128746032,1.0,2.661716938018799,300.5101318359375,284.95001220703125,303.1400146484375,296.7448425292969,303.2405090332031,303.2695617675781,300.5102233886719,1.0,1.0,0.1561302542686462,0.1561302542686462,1.0,1.0,-5.68935489654541,0.6881225109100342,5.001232624053955,-0.589459240436554,1.0,0.1500000059604644,0.0,295.8942565917969,410.0,15853.3369140625,0.0,13484.9990234375,1.0,283.1499938964844,298.4178466796875,299.7458190917969,300.968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357431828975677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.0546875,0.0,20.474884033203125,1895.4371337890625,0.0,343.9202575683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021900,303.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.51177978515625,0.9990000128746032,1.0,0.5328549742698669,303.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.51177978515625,0.9990000128746032,1.0,0.561121940612793,303.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.51177978515625,0.9990000128746032,1.0,0.4144427478313446,303.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.51177978515625,0.9990000128746032,1.0,0.561121940612793,302.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.51177978515625,0.9990000128746032,1.0,2.661720991134644,300.51177978515625,284.95001220703125,303.1366577148437,296.73590087890625,303.2424011230469,303.2729187011719,300.5118713378906,1.0,1.0,0.1564729958772659,0.1564729958772659,1.0,1.0,-5.689363479614258,0.6904317736625671,4.998931407928467,-0.5871437788009644,1.0,0.1500000059604644,0.0,295.896484375,410.0,15854.8037109375,0.0,13485.0146484375,1.0,283.1499938964844,298.4193420410156,299.7366027832031,300.9591369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357886016368866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.9482421875,0.0,20.474884033203125,1895.4371337890625,0.0,344.0150756835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18021960,303.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5133361816406,0.9990000128746032,1.0,0.5328558683395386,303.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5133361816406,0.9990000128746032,1.0,0.5611228942871094,303.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5133361816406,0.9990000128746032,1.0,0.4144434630870819,303.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5133361816406,0.9990000128746032,1.0,0.5611228942871094,302.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5133361816406,0.9990000128746032,1.0,2.6617252826690674,300.51336669921875,284.95001220703125,303.13299560546875,296.7273254394531,303.24420166015625,303.2763061523437,300.513427734375,1.0,1.0,0.1568598747253418,0.1568598747253418,1.0,1.0,-5.689373016357422,0.6929855942726135,4.996387481689453,-0.5845853686332703,1.0,0.1500000059604644,0.0,295.8988037109375,410.0,15856.1669921875,0.0,13485.0322265625,1.0,283.1499938964844,298.4207763671875,299.7279357910156,300.9502868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358340203762054,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.90625,0.0,20.474884033203125,1895.4371337890625,0.0,344.1099548339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022020,303.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.51629638671875,0.9990000128746032,1.0,0.5328576564788818,303.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.51629638671875,0.9990000128746032,1.0,0.5611247420310974,303.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.51629638671875,0.9990000128746032,1.0,0.4144448339939117,303.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.51629638671875,0.9990000128746032,1.0,0.5611247420310974,302.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.51629638671875,0.9990000128746032,1.0,2.661734342575073,300.5163269042969,284.95001220703125,303.1247253417969,296.71124267578125,303.2475891113281,303.2830810546875,300.5163879394531,1.0,1.0,0.1576336324214935,0.1576336324214935,1.0,1.0,-5.68939208984375,0.6980109214782715,4.991381168365479,-0.5795519351959229,1.0,0.1500000059604644,0.0,295.9032897949219,410.0,15858.767578125,0.0,13485.068359375,1.0,283.1499938964844,298.4234619140625,299.7117919921875,300.933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359285831451416,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.96240234375,0.0,20.474884033203125,1895.4371337890625,0.0,344.3075866699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022080,303.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.51629638671875,0.9990000128746032,1.0,0.5328576564788818,303.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.51629638671875,0.9990000128746032,1.0,0.5611247420310974,303.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.51629638671875,0.9990000128746032,1.0,0.4144448339939117,303.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.51629638671875,0.9990000128746032,1.0,0.5611247420310974,302.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.51629638671875,0.9990000128746032,1.0,2.661734342575073,300.5163269042969,284.95001220703125,303.1247253417969,296.71124267578125,303.2475891113281,303.2830810546875,300.5163879394531,1.0,1.0,0.1576336324214935,0.1576336324214935,1.0,1.0,-5.68939208984375,0.6980109214782715,4.991381168365479,-0.5795519351959229,1.0,0.1500000059604644,0.0,295.9032897949219,410.0,15858.767578125,0.0,13485.068359375,1.0,283.1499938964844,298.4234619140625,299.7117919921875,300.933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359285831451416,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.96240234375,0.0,20.474884033203125,1895.4371337890625,0.0,344.3075866699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022140,303.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.5328593850135803,303.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.5611265897750854,303.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.4144461750984192,303.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.5611265897750854,302.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,2.661742925643921,300.5190734863281,284.95001220703125,303.1151428222656,296.69647216796875,303.2507629394531,303.2899169921875,300.5191345214844,1.0,1.0,0.1584073901176452,0.1584073901176452,1.0,1.0,-5.689411163330078,0.7028831243515015,4.986527919769287,-0.5746731758117676,1.0,0.1500000059604644,0.0,295.90753173828125,410.0,15861.1845703125,0.0,13485.103515625,1.0,283.1499938964844,298.4259948730469,299.6968994140625,300.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359943568706512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.16455078125,0.0,20.474884033203125,1895.4371337890625,0.0,344.4450988769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022200,303.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.5328593850135803,303.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.5611265897750854,303.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.4144461750984192,303.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,0.5611265897750854,302.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5190734863281,0.9990000128746032,1.0,2.661742925643921,300.5190734863281,284.95001220703125,303.1151428222656,296.69647216796875,303.2507629394531,303.2899169921875,300.5191345214844,1.0,1.0,0.1584073901176452,0.1584073901176452,1.0,1.0,-5.689411163330078,0.7028831243515015,4.986527919769287,-0.5746731758117676,1.0,0.1500000059604644,0.0,295.90753173828125,410.0,15861.1845703125,0.0,13485.103515625,1.0,283.1499938964844,298.4259948730469,299.6968994140625,300.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359943568706512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.16455078125,0.0,20.474884033203125,1895.4371337890625,0.0,344.4450988769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022260,303.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.52166748046875,0.9990000128746032,1.0,0.532860279083252,303.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.52166748046875,0.9990000128746032,1.0,0.5611274838447571,303.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.52166748046875,0.9990000128746032,1.0,0.4144468605518341,303.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.52166748046875,0.9990000128746032,1.0,0.5611274838447571,302.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.52166748046875,0.9990000128746032,1.0,2.6617472171783447,300.52166748046875,284.95001220703125,303.1043701171875,296.6830444335937,303.2537536621094,303.2969055175781,300.521728515625,1.0,1.0,0.158824548125267,0.158824548125267,1.0,1.0,-5.689420223236084,0.7055144309997559,4.983905792236328,-0.5720339417457581,1.0,0.1500000059604644,0.0,295.9101257324219,410.0,15863.4521484375,0.0,13485.1201171875,1.0,283.1499938964844,298.4283752441406,299.6835021972656,300.9049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360592365264892,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.54638671875,0.0,20.474884033203125,1895.4371337890625,0.0,344.58074951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022320,303.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.52166748046875,0.9990000128746032,1.0,0.532860279083252,303.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.52166748046875,0.9990000128746032,1.0,0.5611274838447571,303.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.52166748046875,0.9990000128746032,1.0,0.4144468605518341,303.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.52166748046875,0.9990000128746032,1.0,0.5611274838447571,302.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.52166748046875,0.9990000128746032,1.0,2.6617472171783447,300.52166748046875,284.95001220703125,303.1043701171875,296.6830444335937,303.2537536621094,303.2969055175781,300.521728515625,1.0,1.0,0.158824548125267,0.158824548125267,1.0,1.0,-5.689420223236084,0.7055144309997559,4.983905792236328,-0.5720339417457581,1.0,0.1500000059604644,0.0,295.9101257324219,410.0,15863.4521484375,0.0,13485.1201171875,1.0,283.1499938964844,298.4283752441406,299.6835021972656,300.9049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360592365264892,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.54638671875,0.0,20.474884033203125,1895.4371337890625,0.0,344.58074951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022380,303.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5240783691406,0.9990000128746032,1.0,0.5328611135482788,303.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5240783691406,0.9990000128746032,1.0,0.5611283779144287,303.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5240783691406,0.9990000128746032,1.0,0.4144475162029266,303.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5240783691406,0.9990000128746032,1.0,0.5611283779144287,302.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5240783691406,0.9990000128746032,1.0,2.661751508712769,300.5240783691406,284.95001220703125,303.09234619140625,296.6708374023437,303.2565002441406,303.303955078125,300.5241394042969,1.0,1.0,0.15924172103405,0.15924172103405,1.0,1.0,-5.689429759979248,0.7080296874046326,4.981400012969971,-0.5695127248764038,1.0,0.1500000059604644,0.0,295.9125061035156,410.0,15865.572265625,0.0,13485.1376953125,1.0,283.1499938964844,298.4305725097656,299.6712646484375,300.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361123740673065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.0712890625,0.0,20.474884033203125,1895.4371337890625,0.0,344.6919250488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022440,303.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5240783691406,0.9990000128746032,1.0,0.5328611135482788,303.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5240783691406,0.9990000128746032,1.0,0.5611283779144287,303.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5240783691406,0.9990000128746032,1.0,0.4144475162029266,303.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5240783691406,0.9990000128746032,1.0,0.5611283779144287,302.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5240783691406,0.9990000128746032,1.0,2.661751508712769,300.5240783691406,284.95001220703125,303.09234619140625,296.6708374023437,303.2565002441406,303.303955078125,300.5241394042969,1.0,1.0,0.15924172103405,0.15924172103405,1.0,1.0,-5.689429759979248,0.7080296874046326,4.981400012969971,-0.5695127248764038,1.0,0.1500000059604644,0.0,295.9125061035156,410.0,15865.572265625,0.0,13485.1376953125,1.0,283.1499938964844,298.4305725097656,299.6712646484375,300.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361123740673065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.0712890625,0.0,20.474884033203125,1895.4371337890625,0.0,344.6919250488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022500,303.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5252380371094,0.9990000128746032,1.0,0.5328615307807922,303.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5252380371094,0.9990000128746032,1.0,0.5611288547515869,303.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5252380371094,0.9990000128746032,1.0,0.4144478738307953,303.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5252380371094,0.9990000128746032,1.0,0.5611288547515869,302.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5252380371094,0.9990000128746032,1.0,2.6617536544799805,300.5252380371094,284.95001220703125,303.0859069824219,296.6651916503906,303.2578430175781,303.3074951171875,300.5252990722656,1.0,1.0,0.1594503074884414,0.1594503074884414,1.0,1.0,-5.689434051513672,0.7092699408531189,4.980164527893066,-0.5682697892189026,1.0,0.1500000059604644,0.0,295.9136657714844,410.0,15866.58984375,0.0,13485.146484375,1.0,283.1499938964844,298.431640625,299.6654052734375,300.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361152648925781,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.36181640625,0.0,20.474884033203125,1895.4371337890625,0.0,344.6979675292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022560,303.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5263061523437,0.9990000128746032,1.0,0.5328623652458191,303.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5263061523437,0.9990000128746032,1.0,0.5611296892166138,303.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5263061523437,0.9990000128746032,1.0,0.4144484996795654,303.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5263061523437,0.9990000128746032,1.0,0.5611296892166138,302.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5263061523437,0.9990000128746032,1.0,2.661757707595825,300.5263366699219,284.95001220703125,303.07916259765625,296.6598205566406,303.2590637207031,303.3110046386719,300.5263671875,1.0,1.0,0.1598222106695175,0.1598222106695175,1.0,1.0,-5.689443111419678,0.7113947868347168,4.978048324584961,-0.5661449432373047,1.0,0.1500000059604644,0.0,295.915283203125,410.0,15867.501953125,0.0,13485.162109375,1.0,283.1499938964844,298.4326477050781,299.65997314453125,300.8808288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361181557178497,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.70458984375,0.0,20.474884033203125,1895.4371337890625,0.0,344.7040100097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022620,303.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282287597656,0.9990000128746032,1.0,0.532863974571228,303.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282287597656,0.9990000128746032,1.0,0.5611314177513123,303.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282287597656,0.9990000128746032,1.0,0.4144497513771057,303.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282287597656,0.9990000128746032,1.0,0.5611314177513123,302.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282287597656,0.9990000128746032,1.0,2.661765813827514,300.5282592773437,284.95001220703125,303.0648498535156,296.64996337890625,303.2612609863281,303.3180236816406,300.5282897949219,1.0,1.0,0.1605660319328308,0.1605660319328308,1.0,1.0,-5.689460754394531,0.7156499624252319,4.97381067276001,-0.5618908405303955,1.0,0.1500000059604644,0.0,295.91845703125,410.0,15869.1396484375,0.0,13485.1943359375,1.0,283.1499938964844,298.4344482421875,299.6502380371094,300.8708190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361498057842254,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.52587890625,0.0,20.474884033203125,1895.4371337890625,0.0,344.7702331542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022680,303.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282287597656,0.9990000128746032,1.0,0.532863974571228,303.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282287597656,0.9990000128746032,1.0,0.5611314177513123,303.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282287597656,0.9990000128746032,1.0,0.4144497513771057,303.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282287597656,0.9990000128746032,1.0,0.5611314177513123,302.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5282287597656,0.9990000128746032,1.0,2.661765813827514,300.5282592773437,284.95001220703125,303.0648498535156,296.64996337890625,303.2612609863281,303.3180236816406,300.5282897949219,1.0,1.0,0.1605660319328308,0.1605660319328308,1.0,1.0,-5.689460754394531,0.7156499624252319,4.97381067276001,-0.5618908405303955,1.0,0.1500000059604644,0.0,295.91845703125,410.0,15869.1396484375,0.0,13485.1943359375,1.0,283.1499938964844,298.4344482421875,299.6502380371094,300.8708190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361498057842254,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.52587890625,0.0,20.474884033203125,1895.4371337890625,0.0,344.7702331542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022740,303.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5299377441406,0.9990000128746032,1.0,0.5328655242919922,303.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5299377441406,0.9990000128746032,1.0,0.561133086681366,303.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5299377441406,0.9990000128746032,1.0,0.4144509732723236,303.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5299377441406,0.9990000128746032,1.0,0.561133086681366,302.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5299377441406,0.9990000128746032,1.0,2.661773681640625,300.52996826171875,284.95001220703125,303.0494079589844,296.64117431640625,303.26318359375,303.324951171875,300.5299987792969,1.0,1.0,0.1613098531961441,0.1613098531961441,1.0,1.0,-5.689477920532227,0.7197596430778503,4.969717979431152,-0.5577834844589233,1.0,0.1500000059604644,0.0,295.9214172363281,410.0,15870.568359375,0.0,13485.2265625,1.0,283.1499938964844,298.43603515625,299.6413879394531,300.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361553192138672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.45263671875,0.0,20.474884033203125,1895.4371337890625,0.0,344.78173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022800,303.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5299377441406,0.9990000128746032,1.0,0.5328655242919922,303.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5299377441406,0.9990000128746032,1.0,0.561133086681366,303.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5299377441406,0.9990000128746032,1.0,0.4144509732723236,303.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5299377441406,0.9990000128746032,1.0,0.561133086681366,302.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5299377441406,0.9990000128746032,1.0,2.661773681640625,300.52996826171875,284.95001220703125,303.0494079589844,296.64117431640625,303.26318359375,303.324951171875,300.5299987792969,1.0,1.0,0.1613098531961441,0.1613098531961441,1.0,1.0,-5.689477920532227,0.7197596430778503,4.969717979431152,-0.5577834844589233,1.0,0.1500000059604644,0.0,295.9214172363281,410.0,15870.568359375,0.0,13485.2265625,1.0,283.1499938964844,298.43603515625,299.6413879394531,300.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361553192138672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.45263671875,0.0,20.474884033203125,1895.4371337890625,0.0,344.78173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022860,303.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5313720703125,0.9990000128746032,1.0,0.5328665375709534,303.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5313720703125,0.9990000128746032,1.0,0.5611340999603271,303.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5313720703125,0.9990000128746032,1.0,0.4144517481327057,303.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5313720703125,0.9990000128746032,1.0,0.5611340999603271,302.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5313720703125,0.9990000128746032,1.0,2.661778688430786,300.5313720703125,284.95001220703125,303.0328674316406,296.6334533691406,303.2648010253906,303.3318176269531,300.5314025878906,1.0,1.0,0.161763995885849,0.161763995885849,1.0,1.0,-5.689487934112549,0.7222445607185364,4.967243671417236,-0.5552998781204224,1.0,0.1500000059604644,0.0,295.9232177734375,410.0,15871.7314453125,0.0,13485.24609375,1.0,283.1499938964844,298.4374084472656,299.6335754394531,300.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361486434936523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.50244140625,0.0,20.474884033203125,1895.4371337890625,0.0,344.7677917480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022920,303.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5313720703125,0.9990000128746032,1.0,0.5328665375709534,303.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5313720703125,0.9990000128746032,1.0,0.5611340999603271,303.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5313720703125,0.9990000128746032,1.0,0.4144517481327057,303.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5313720703125,0.9990000128746032,1.0,0.5611340999603271,302.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5313720703125,0.9990000128746032,1.0,2.661778688430786,300.5313720703125,284.95001220703125,303.0328674316406,296.6334533691406,303.2648010253906,303.3318176269531,300.5314025878906,1.0,1.0,0.161763995885849,0.161763995885849,1.0,1.0,-5.689487934112549,0.7222445607185364,4.967243671417236,-0.5552998781204224,1.0,0.1500000059604644,0.0,295.9232177734375,410.0,15871.7314453125,0.0,13485.24609375,1.0,283.1499938964844,298.4374084472656,299.6335754394531,300.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361486434936523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.50244140625,0.0,20.474884033203125,1895.4371337890625,0.0,344.7677917480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18022980,303.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.53253173828125,0.9990000128746032,1.0,0.5328674912452698,303.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.53253173828125,0.9990000128746032,1.0,0.5611351132392883,303.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.53253173828125,0.9990000128746032,1.0,0.4144524931907654,303.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.53253173828125,0.9990000128746032,1.0,0.5611351132392883,302.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.53253173828125,0.9990000128746032,1.0,2.661783456802368,300.53253173828125,284.95001220703125,303.0152587890625,296.6266784667969,303.2660827636719,303.33856201171875,300.5325622558594,1.0,1.0,0.1622181534767151,0.1622181534767151,1.0,1.0,-5.689498424530029,0.7246236801147461,4.964874744415283,-0.5529241561889648,1.0,0.1500000059604644,0.0,295.9247741699219,410.0,15872.64453125,0.0,13485.265625,1.0,283.1499938964844,298.4385681152344,299.6267395019531,300.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361277520656585,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6650390625,0.0,20.474884033203125,1895.4371337890625,0.0,344.7240600585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023040,303.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.53253173828125,0.9990000128746032,1.0,0.5328674912452698,303.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.53253173828125,0.9990000128746032,1.0,0.5611351132392883,303.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.53253173828125,0.9990000128746032,1.0,0.4144524931907654,303.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.53253173828125,0.9990000128746032,1.0,0.5611351132392883,302.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.53253173828125,0.9990000128746032,1.0,2.661783456802368,300.53253173828125,284.95001220703125,303.0152587890625,296.6266784667969,303.2660827636719,303.33856201171875,300.5325622558594,1.0,1.0,0.1622181534767151,0.1622181534767151,1.0,1.0,-5.689498424530029,0.7246236801147461,4.964874744415283,-0.5529241561889648,1.0,0.1500000059604644,0.0,295.9247741699219,410.0,15872.64453125,0.0,13485.265625,1.0,283.1499938964844,298.4385681152344,299.6267395019531,300.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361277520656585,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6650390625,0.0,20.474884033203125,1895.4371337890625,0.0,344.7240600585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023100,303.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5330505371094,0.9990000128746032,1.0,0.532867968082428,303.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5330505371094,0.9990000128746032,1.0,0.5611356496810913,303.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5330505371094,0.9990000128746032,1.0,0.414452850818634,303.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5330505371094,0.9990000128746032,1.0,0.5611356496810913,302.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5330505371094,0.9990000128746032,1.0,2.661785840988159,300.5330505371094,284.95001220703125,303.0060729980469,296.6236572265625,303.26666259765625,303.3419189453125,300.5330810546875,1.0,1.0,0.1624452322721481,0.1624452322721481,1.0,1.0,-5.689503192901611,0.7257920503616333,4.963711261749268,-0.5517578125,1.0,0.1500000059604644,0.0,295.9255065917969,410.0,15873.0419921875,0.0,13485.2744140625,1.0,283.1499938964844,298.4390869140625,299.6235656738281,300.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361012876033783,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.27294921875,0.0,20.474884033203125,1895.4371337890625,0.0,344.6687316894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023160,303.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.9990000128746032,1.0,0.5328686237335205,303.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.9990000128746032,1.0,0.5611363053321838,303.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.9990000128746032,1.0,0.414453387260437,303.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.9990000128746032,1.0,0.5611363053321838,302.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.9990000128746032,1.0,2.6617891788482666,300.5334777832031,284.95001220703125,302.9966125488281,296.620849609375,303.2671203613281,303.34521484375,300.5334777832031,1.0,1.0,0.1627679169178009,0.1627679169178009,1.0,1.0,-5.689510822296143,0.7273991703987122,4.962111473083496,-0.5501543879508972,1.0,0.1500000059604644,0.0,295.92645263671875,410.0,15873.330078125,0.0,13485.2880859375,1.0,283.1499938964844,298.43951416015625,299.6207275390625,300.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360783100128174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.92138671875,0.0,20.474884033203125,1895.4371337890625,0.0,344.6206359863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023220,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,300.5339660644531,0.9990000128746032,1.0,0.5328696966171265,303.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5339660644531,0.9990000128746032,1.0,0.5611374378204346,303.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5339660644531,0.9990000128746032,1.0,0.4144541919231415,303.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5339660644531,0.9990000128746032,1.0,0.5611374378204346,302.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5339660644531,0.9990000128746032,1.0,2.661794424057007,300.5339660644531,284.95001220703125,302.9811096191406,296.6168518066406,303.26763916015625,303.35040283203125,300.5339660644531,1.0,1.0,0.1632802039384842,0.1632802039384842,1.0,1.0,-5.68952226638794,0.7299371361732483,4.959584712982178,-0.5476230382919312,1.0,0.1500000059604644,0.0,295.9278564453125,410.0,15873.6494140625,0.0,13485.3095703125,1.0,283.1499938964844,298.4400329589844,299.6167297363281,300.836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360472857952118,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.42333984375,0.0,20.474884033203125,1895.4371337890625,0.0,344.55572509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
