time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023280,303.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340881347656,0.9990000128746032,1.0,0.5328699946403503,303.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340881347656,0.9990000128746032,1.0,0.5611377358436584,303.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340881347656,0.9990000128746032,1.0,0.4144544303417206,303.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340881347656,0.9990000128746032,1.0,0.5611377358436584,302.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340881347656,0.9990000128746032,1.0,2.661795854568481,300.5340881347656,284.95001220703125,302.9769897460937,296.61590576171875,303.26776123046875,303.3517150878906,300.5340881347656,1.0,1.0,0.1634132862091064,0.1634132862091064,1.0,1.0,-5.689525127410889,0.7305850982666016,4.958940029144287,-0.546976625919342,1.0,0.1500000059604644,0.0,295.9282531738281,410.0,15873.734375,0.0,13485.3154296875,1.0,283.1499938964844,298.4401550292969,299.61572265625,300.8351135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360330402851105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.2958984375,0.0,20.474884033203125,1895.4371337890625,0.0,344.52593994140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023340,303.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.5328713059425354,303.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.5611391067504883,303.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.4144554436206817,303.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.5611391067504883,302.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,2.6618025302886963,300.5343322753906,284.95001220703125,302.95635986328125,296.6117553710937,303.2680053710937,303.3580322265625,300.5343322753906,1.0,1.0,0.1640586704015731,0.1640586704015731,1.0,1.0,-5.689539432525635,0.7336582541465759,4.955881118774414,-0.5439137816429138,1.0,0.1500000059604644,0.0,295.9298095703125,410.0,15873.8037109375,0.0,13485.341796875,1.0,283.1499938964844,298.4405212402344,299.61163330078125,300.830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359919130802154,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7763671875,0.0,20.474884033203125,1895.4371337890625,0.0,344.4399719238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023400,303.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.5328713059425354,303.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.5611391067504883,303.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.4144554436206817,303.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.5611391067504883,302.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,2.6618025302886963,300.5343322753906,284.95001220703125,302.95635986328125,296.6117553710937,303.2680053710937,303.3580322265625,300.5343322753906,1.0,1.0,0.1640586704015731,0.1640586704015731,1.0,1.0,-5.689539432525635,0.7336582541465759,4.955881118774414,-0.5439137816429138,1.0,0.1500000059604644,0.0,295.9298095703125,410.0,15873.8037109375,0.0,13485.341796875,1.0,283.1499938964844,298.4405212402344,299.61163330078125,300.830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359919130802154,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7763671875,0.0,20.474884033203125,1895.4371337890625,0.0,344.4399719238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023460,303.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.532872200012207,303.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.5611401200294495,303.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.4144561886787414,303.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.5611401200294495,302.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,2.661807060241699,300.5343322753906,284.95001220703125,302.934814453125,296.6083679199219,303.2679443359375,303.3641662597656,300.5343322753906,1.0,1.0,0.1644946783781051,0.1644946783781051,1.0,1.0,-5.689549446105957,0.7356998324394226,4.953849315643311,-0.5418819785118103,1.0,0.1500000059604644,0.0,295.9306030273437,410.0,15873.640625,0.0,13485.3603515625,1.0,283.1499938964844,298.4406433105469,299.60821533203125,300.8271789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359357059001922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.32861328125,0.0,20.474884033203125,1895.4371337890625,0.0,344.32244873046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023520,303.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.532872200012207,303.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.5611401200294495,303.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.4144561886787414,303.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,0.5611401200294495,302.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5343322753906,0.9990000128746032,1.0,2.661807060241699,300.5343322753906,284.95001220703125,302.934814453125,296.6083679199219,303.2679443359375,303.3641662597656,300.5343322753906,1.0,1.0,0.1644946783781051,0.1644946783781051,1.0,1.0,-5.689549446105957,0.7356998324394226,4.953849315643311,-0.5418819785118103,1.0,0.1500000059604644,0.0,295.9306030273437,410.0,15873.640625,0.0,13485.3603515625,1.0,283.1499938964844,298.4406433105469,299.60821533203125,300.8271789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359357059001922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.32861328125,0.0,20.474884033203125,1895.4371337890625,0.0,344.32244873046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023580,303.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340576171875,0.9990000128746032,1.0,0.5328731536865234,303.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340576171875,0.9990000128746032,1.0,0.5611410737037659,303.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340576171875,0.9990000128746032,1.0,0.4144569039344787,303.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340576171875,0.9990000128746032,1.0,0.5611410737037659,302.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340576171875,0.9990000128746032,1.0,2.661811828613281,300.5340576171875,284.95001220703125,302.9123229980469,296.6056823730469,303.2675476074219,303.3701477050781,300.5340576171875,1.0,1.0,0.1649306863546371,0.1649306863546371,1.0,1.0,-5.689558982849121,0.7376574873924255,4.951901912689209,-0.5399358868598938,1.0,0.1500000059604644,0.0,295.9312438964844,410.0,15873.212890625,0.0,13485.37890625,1.0,283.1499938964844,298.4405212402344,299.6054382324219,300.8241882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358682632446289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.95556640625,0.0,20.474884033203125,1895.4371337890625,0.0,344.1814880371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023640,303.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340576171875,0.9990000128746032,1.0,0.5328731536865234,303.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340576171875,0.9990000128746032,1.0,0.5611410737037659,303.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340576171875,0.9990000128746032,1.0,0.4144569039344787,303.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340576171875,0.9990000128746032,1.0,0.5611410737037659,302.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5340576171875,0.9990000128746032,1.0,2.661811828613281,300.5340576171875,284.95001220703125,302.9123229980469,296.6056823730469,303.2675476074219,303.3701477050781,300.5340576171875,1.0,1.0,0.1649306863546371,0.1649306863546371,1.0,1.0,-5.689558982849121,0.7376574873924255,4.951901912689209,-0.5399358868598938,1.0,0.1500000059604644,0.0,295.9312438964844,410.0,15873.212890625,0.0,13485.37890625,1.0,283.1499938964844,298.4405212402344,299.6054382324219,300.8241882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358682632446289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.95556640625,0.0,20.474884033203125,1895.4371337890625,0.0,344.1814880371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023700,303.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5338134765625,0.9990000128746032,1.0,0.5328736305236816,303.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5338134765625,0.9990000128746032,1.0,0.5611416101455688,303.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5338134765625,0.9990000128746032,1.0,0.4144572615623474,303.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5338134765625,0.9990000128746032,1.0,0.5611416101455688,302.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5338134765625,0.9990000128746032,1.0,2.661813974380493,300.5338134765625,284.95001220703125,302.9007568359375,296.6045837402344,303.2672424316406,303.3730773925781,300.5338134765625,1.0,1.0,0.1651487052440643,0.1651487052440643,1.0,1.0,-5.689564228057861,0.738616406917572,4.9509477615356445,-0.5389832854270935,1.0,0.1500000059604644,0.0,295.9314880371094,410.0,15872.912109375,0.0,13485.388671875,1.0,283.1499938964844,298.4403686523437,299.6042785644531,300.82293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358296692371368,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.794921875,0.0,20.474884033203125,1895.4371337890625,0.0,344.1008605957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023760,303.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.9990000128746032,1.0,0.5328741669654846,303.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.9990000128746032,1.0,0.5611422061920166,303.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.9990000128746032,1.0,0.4144577085971832,303.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.9990000128746032,1.0,0.5611422061920166,302.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.9990000128746032,1.0,2.6618168354034424,300.5334777832031,284.95001220703125,302.88897705078125,296.6036376953125,303.2668151855469,303.3759765625,300.5334777832031,1.0,1.0,0.1654261201620102,0.1654261201620102,1.0,1.0,-5.689570426940918,0.7398020625114441,4.94976806640625,-0.5378049612045288,1.0,0.1500000059604644,0.0,295.93182373046875,410.0,15872.5322265625,0.0,13485.3994140625,1.0,283.1499938964844,298.4401550292969,299.60333251953125,300.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357911348342895,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.654296875,0.0,20.474884033203125,1895.4371337890625,0.0,344.0203552246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023820,303.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5326232910156,0.9990000128746032,1.0,0.5328752994537354,303.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5326232910156,0.9990000128746032,1.0,0.5611433982849121,303.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5326232910156,0.9990000128746032,1.0,0.4144586026668548,303.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5326232910156,0.9990000128746032,1.0,0.5611433982849121,302.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5326232910156,0.9990000128746032,1.0,2.661822557449341,300.5326232910156,284.95001220703125,302.86474609375,296.6021728515625,303.2657470703125,303.381591796875,300.5325927734375,1.0,1.0,0.1659809648990631,0.1659809648990631,1.0,1.0,-5.689582347869873,0.7421391606330872,4.94744348526001,-0.5354836583137512,1.0,0.1500000059604644,0.0,295.93243408203125,410.0,15871.57421875,0.0,13485.4228515625,1.0,283.1499938964844,298.43951416015625,299.60186767578125,300.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357161521911621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.42529296875,0.0,20.474884033203125,1895.4371337890625,0.0,343.86383056640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023880,303.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5326232910156,0.9990000128746032,1.0,0.5328752994537354,303.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5326232910156,0.9990000128746032,1.0,0.5611433982849121,303.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5326232910156,0.9990000128746032,1.0,0.4144586026668548,303.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5326232910156,0.9990000128746032,1.0,0.5611433982849121,302.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5326232910156,0.9990000128746032,1.0,2.661822557449341,300.5326232910156,284.95001220703125,302.86474609375,296.6021728515625,303.2657470703125,303.381591796875,300.5325927734375,1.0,1.0,0.1659809648990631,0.1659809648990631,1.0,1.0,-5.689582347869873,0.7421391606330872,4.94744348526001,-0.5354836583137512,1.0,0.1500000059604644,0.0,295.93243408203125,410.0,15871.57421875,0.0,13485.4228515625,1.0,283.1499938964844,298.43951416015625,299.60186767578125,300.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357161521911621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.42529296875,0.0,20.474884033203125,1895.4371337890625,0.0,343.86383056640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18023940,303.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.531494140625,0.9990000128746032,1.0,0.5328764915466309,303.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.531494140625,0.9990000128746032,1.0,0.5611445903778076,303.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.531494140625,0.9990000128746032,1.0,0.4144594669342041,303.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.531494140625,0.9990000128746032,1.0,0.5611445903778076,302.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.531494140625,0.9990000128746032,1.0,2.66182827949524,300.531494140625,284.95001220703125,302.8396911621094,296.60125732421875,303.264404296875,303.3870849609375,300.5314636230469,1.0,1.0,0.1665358245372772,0.1665358245372772,1.0,1.0,-5.689594268798828,0.7443907260894775,4.94520378112793,-0.5332490801811218,1.0,0.1500000059604644,0.0,295.932861328125,410.0,15870.3994140625,0.0,13485.4453125,1.0,283.1499938964844,298.43865966796875,299.60089111328125,300.81903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356320202350616,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.24755859375,0.0,20.474884033203125,1895.4371337890625,0.0,343.688232421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024000,303.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.531494140625,0.9990000128746032,1.0,0.5328764915466309,303.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.531494140625,0.9990000128746032,1.0,0.5611445903778076,303.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.531494140625,0.9990000128746032,1.0,0.4144594669342041,303.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.531494140625,0.9990000128746032,1.0,0.5611445903778076,302.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.531494140625,0.9990000128746032,1.0,2.66182827949524,300.531494140625,284.95001220703125,302.8396911621094,296.60125732421875,303.264404296875,303.3870849609375,300.5314636230469,1.0,1.0,0.1665358245372772,0.1665358245372772,1.0,1.0,-5.689594268798828,0.7443907260894775,4.94520378112793,-0.5332490801811218,1.0,0.1500000059604644,0.0,295.932861328125,410.0,15870.3994140625,0.0,13485.4453125,1.0,283.1499938964844,298.43865966796875,299.60089111328125,300.81903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356320202350616,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.24755859375,0.0,20.474884033203125,1895.4371337890625,0.0,343.688232421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024060,303.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.53009033203125,0.9990000128746032,1.0,0.5328773856163025,303.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.53009033203125,0.9990000128746032,1.0,0.561145544052124,303.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.53009033203125,0.9990000128746032,1.0,0.4144602119922638,303.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.53009033203125,0.9990000128746032,1.0,0.561145544052124,302.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.53009033203125,0.9990000128746032,1.0,2.6618330478668213,300.53009033203125,284.95001220703125,302.8138427734375,296.600830078125,303.2627258300781,303.39239501953125,300.5300598144531,1.0,1.0,0.1669682711362838,0.1669682711362838,1.0,1.0,-5.689604759216309,0.746112585067749,4.9434919357299805,-0.5315452218055725,1.0,0.1500000059604644,0.0,295.93280029296875,410.0,15868.97265625,0.0,13485.4638671875,1.0,283.1499938964844,298.4375305175781,299.6004333496094,300.818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355473518371582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.12548828125,0.0,20.474884033203125,1895.4371337890625,0.0,343.5115966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024120,303.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.53009033203125,0.9990000128746032,1.0,0.5328773856163025,303.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.53009033203125,0.9990000128746032,1.0,0.561145544052124,303.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.53009033203125,0.9990000128746032,1.0,0.4144602119922638,303.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.53009033203125,0.9990000128746032,1.0,0.561145544052124,302.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.53009033203125,0.9990000128746032,1.0,2.6618330478668213,300.53009033203125,284.95001220703125,302.8138427734375,296.600830078125,303.2627258300781,303.39239501953125,300.5300598144531,1.0,1.0,0.1669682711362838,0.1669682711362838,1.0,1.0,-5.689604759216309,0.746112585067749,4.9434919357299805,-0.5315452218055725,1.0,0.1500000059604644,0.0,295.93280029296875,410.0,15868.97265625,0.0,13485.4638671875,1.0,283.1499938964844,298.4375305175781,299.6004333496094,300.818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355473518371582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.12548828125,0.0,20.474884033203125,1895.4371337890625,0.0,343.5115966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024180,303.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284118652344,0.9990000128746032,1.0,0.5328783988952637,303.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284118652344,0.9990000128746032,1.0,0.56114661693573,303.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284118652344,0.9990000128746032,1.0,0.4144609570503235,303.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284118652344,0.9990000128746032,1.0,0.56114661693573,302.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284118652344,0.9990000128746032,1.0,2.661837816238404,300.5284118652344,284.95001220703125,302.7872314453125,296.6007995605469,303.2607116699219,303.39752197265625,300.52838134765625,1.0,1.0,0.1674007177352905,0.1674007177352905,1.0,1.0,-5.689614772796631,0.747817873954773,4.941796779632568,-0.5298597812652588,1.0,0.1500000059604644,0.0,295.9326171875,410.0,15867.2998046875,0.0,13485.4833984375,1.0,283.1499938964844,298.4361877441406,299.6004638671875,300.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354673624038696,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.05126953125,0.0,20.474884033203125,1895.4371337890625,0.0,343.3447570800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024240,303.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284118652344,0.9990000128746032,1.0,0.5328783988952637,303.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284118652344,0.9990000128746032,1.0,0.56114661693573,303.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284118652344,0.9990000128746032,1.0,0.4144609570503235,303.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284118652344,0.9990000128746032,1.0,0.56114661693573,302.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284118652344,0.9990000128746032,1.0,2.661837816238404,300.5284118652344,284.95001220703125,302.7872314453125,296.6007995605469,303.2607116699219,303.39752197265625,300.52838134765625,1.0,1.0,0.1674007177352905,0.1674007177352905,1.0,1.0,-5.689614772796631,0.747817873954773,4.941796779632568,-0.5298597812652588,1.0,0.1500000059604644,0.0,295.9326171875,410.0,15867.2998046875,0.0,13485.4833984375,1.0,283.1499938964844,298.4361877441406,299.6004638671875,300.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354673624038696,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.05126953125,0.0,20.474884033203125,1895.4371337890625,0.0,343.3447570800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024300,303.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.52752685546875,0.9990000128746032,1.0,0.5328788757324219,303.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.52752685546875,0.9990000128746032,1.0,0.5611470937728882,303.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.52752685546875,0.9990000128746032,1.0,0.4144613444805145,303.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.52752685546875,0.9990000128746032,1.0,0.5611470937728882,302.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.52752685546875,0.9990000128746032,1.0,2.6618402004241943,300.52752685546875,284.95001220703125,302.7736511230469,296.6009521484375,303.2596435546875,303.4000549316406,300.5274658203125,1.0,1.0,0.1676169335842132,0.1676169335842132,1.0,1.0,-5.689620018005371,0.7486709952354431,4.940948963165283,-0.5290169715881348,1.0,0.1500000059604644,0.0,295.9324645996094,410.0,15866.412109375,0.0,13485.4931640625,1.0,283.1499938964844,298.4354248046875,299.6005554199219,300.8182067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354234337806701,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.02392578125,0.0,20.474884033203125,1895.4371337890625,0.0,343.2532043457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024360,303.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.52655029296875,0.9990000128746032,1.0,0.5328793525695801,303.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.52655029296875,0.9990000128746032,1.0,0.5611476302146912,303.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.52655029296875,0.9990000128746032,1.0,0.4144617319107055,303.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.52655029296875,0.9990000128746032,1.0,0.5611476302146912,302.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.52655029296875,0.9990000128746032,1.0,2.6618428230285645,300.52655029296875,284.95001220703125,302.7598571777344,296.6011657714844,303.25848388671875,303.4025573730469,300.5265197753906,1.0,1.0,0.1678307056427002,0.1678307056427002,1.0,1.0,-5.689625263214111,0.7495153546333313,4.940110206604004,-0.5281834006309509,1.0,0.1500000059604644,0.0,295.93231201171875,410.0,15865.4560546875,0.0,13485.5029296875,1.0,283.1499938964844,298.43463134765625,299.60076904296875,300.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353792369365692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.00537109375,0.0,20.474884033203125,1895.4371337890625,0.0,343.1610717773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024420,303.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5244140625,0.9990000128746032,1.0,0.5328803658485413,303.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5244140625,0.9990000128746032,1.0,0.5611487030982971,303.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5244140625,0.9990000128746032,1.0,0.4144625067710876,303.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5244140625,0.9990000128746032,1.0,0.5611487030982971,302.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5244140625,0.9990000128746032,1.0,2.6618478298187256,300.5244140625,284.95001220703125,302.7317810058594,296.6018371582031,303.2559509277344,303.40740966796875,300.5243530273437,1.0,1.0,0.1682582348585128,0.1682582348585128,1.0,1.0,-5.68963623046875,0.7512041330337524,4.938432216644287,-0.5265176296234131,1.0,0.1500000059604644,0.0,295.9318542480469,410.0,15863.361328125,0.0,13485.5234375,1.0,283.1499938964844,298.4328308105469,299.6014404296875,300.8188171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352961480617523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.99609375,0.0,20.474884033203125,1895.4371337890625,0.0,342.98797607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024480,303.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5244140625,0.9990000128746032,1.0,0.5328803658485413,303.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5244140625,0.9990000128746032,1.0,0.5611487030982971,303.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5244140625,0.9990000128746032,1.0,0.4144625067710876,303.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5244140625,0.9990000128746032,1.0,0.5611487030982971,302.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5244140625,0.9990000128746032,1.0,2.6618478298187256,300.5244140625,284.95001220703125,302.7317810058594,296.6018371582031,303.2559509277344,303.40740966796875,300.5243530273437,1.0,1.0,0.1682582348585128,0.1682582348585128,1.0,1.0,-5.68963623046875,0.7512041330337524,4.938432216644287,-0.5265176296234131,1.0,0.1500000059604644,0.0,295.9318542480469,410.0,15863.361328125,0.0,13485.5234375,1.0,283.1499938964844,298.4328308105469,299.6014404296875,300.8188171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352961480617523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.99609375,0.0,20.474884033203125,1895.4371337890625,0.0,342.98797607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024540,303.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5220947265625,0.9990000128746032,1.0,0.5328814387321472,303.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5220947265625,0.9990000128746032,1.0,0.5611497759819031,303.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5220947265625,0.9990000128746032,1.0,0.4144633412361145,303.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5220947265625,0.9990000128746032,1.0,0.5611497759819031,302.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5220947265625,0.9990000128746032,1.0,2.661853075027466,300.5220642089844,284.95001220703125,302.7030334472656,296.6027526855469,303.2532043457031,303.41217041015625,300.52203369140625,1.0,1.0,0.1686857640743255,0.1686857640743255,1.0,1.0,-5.689647197723389,0.752894401550293,4.936752796173096,-0.5248516798019409,1.0,0.1500000059604644,0.0,295.9313049316406,410.0,15861.111328125,0.0,13485.544921875,1.0,283.1499938964844,298.4308776855469,299.60235595703125,300.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352092742919922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.005859375,0.0,20.474884033203125,1895.4371337890625,0.0,342.8070678710937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024600,303.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5220947265625,0.9990000128746032,1.0,0.5328814387321472,303.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5220947265625,0.9990000128746032,1.0,0.5611497759819031,303.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5220947265625,0.9990000128746032,1.0,0.4144633412361145,303.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5220947265625,0.9990000128746032,1.0,0.5611497759819031,302.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5220947265625,0.9990000128746032,1.0,2.661853075027466,300.5220642089844,284.95001220703125,302.7030334472656,296.6027526855469,303.2532043457031,303.41217041015625,300.52203369140625,1.0,1.0,0.1686857640743255,0.1686857640743255,1.0,1.0,-5.689647197723389,0.752894401550293,4.936752796173096,-0.5248516798019409,1.0,0.1500000059604644,0.0,295.9313049316406,410.0,15861.111328125,0.0,13485.544921875,1.0,283.1499938964844,298.4308776855469,299.60235595703125,300.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352092742919922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.005859375,0.0,20.474884033203125,1895.4371337890625,0.0,342.8070678710937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024660,303.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.51953125,0.9990000128746032,1.0,0.5328826308250427,303.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.51953125,0.9990000128746032,1.0,0.5611510276794434,303.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.51953125,0.9990000128746032,1.0,0.4144642353057861,303.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.51953125,0.9990000128746032,1.0,0.5611510276794434,302.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.51953125,0.9990000128746032,1.0,2.661859035491944,300.5195007324219,284.95001220703125,302.6736145019531,296.6038513183594,303.25018310546875,303.41680908203125,300.5194702148437,1.0,1.0,0.1691876351833343,0.1691876351833343,1.0,1.0,-5.689659595489502,0.7548711895942688,4.934788703918457,-0.5229014754295349,1.0,0.1500000059604644,0.0,295.9308166503906,410.0,15858.6455078125,0.0,13485.568359375,1.0,283.1499938964844,298.4287109375,299.6034545898437,300.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351256489753723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.03466796875,0.0,20.474884033203125,1895.4371337890625,0.0,342.6330261230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024720,303.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.51953125,0.9990000128746032,1.0,0.5328826308250427,303.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.51953125,0.9990000128746032,1.0,0.5611510276794434,303.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.51953125,0.9990000128746032,1.0,0.4144642353057861,303.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.51953125,0.9990000128746032,1.0,0.5611510276794434,302.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.51953125,0.9990000128746032,1.0,2.661859035491944,300.5195007324219,284.95001220703125,302.6736145019531,296.6038513183594,303.25018310546875,303.41680908203125,300.5194702148437,1.0,1.0,0.1691876351833343,0.1691876351833343,1.0,1.0,-5.689659595489502,0.7548711895942688,4.934788703918457,-0.5229014754295349,1.0,0.1500000059604644,0.0,295.9308166503906,410.0,15858.6455078125,0.0,13485.568359375,1.0,283.1499938964844,298.4287109375,299.6034545898437,300.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351256489753723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.03466796875,0.0,20.474884033203125,1895.4371337890625,0.0,342.6330261230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024780,303.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5167541503906,0.9990000128746032,1.0,0.5328838229179382,303.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5167541503906,0.9990000128746032,1.0,0.5611523389816284,303.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5167541503906,0.9990000128746032,1.0,0.4144651889801025,303.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5167541503906,0.9990000128746032,1.0,0.5611523389816284,302.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5167541503906,0.9990000128746032,1.0,2.661864995956421,300.5167541503906,284.95001220703125,302.6435852050781,296.6051330566406,303.2469177246094,303.4212951660156,300.5166931152344,1.0,1.0,0.1696895211935043,0.1696895211935043,1.0,1.0,-5.689672470092773,0.7568589448928833,4.93281364440918,-0.5209417343139648,1.0,0.1500000059604644,0.0,295.9302062988281,410.0,15855.998046875,0.0,13485.5927734375,1.0,283.1499938964844,298.4263610839844,299.604736328125,300.8215637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350451231002807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.07275390625,0.0,20.474884033203125,1895.4371337890625,0.0,342.4654846191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024840,303.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5167541503906,0.9990000128746032,1.0,0.5328838229179382,303.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5167541503906,0.9990000128746032,1.0,0.5611523389816284,303.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5167541503906,0.9990000128746032,1.0,0.4144651889801025,303.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5167541503906,0.9990000128746032,1.0,0.5611523389816284,302.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5167541503906,0.9990000128746032,1.0,2.661864995956421,300.5167541503906,284.95001220703125,302.6435852050781,296.6051330566406,303.2469177246094,303.4212951660156,300.5166931152344,1.0,1.0,0.1696895211935043,0.1696895211935043,1.0,1.0,-5.689672470092773,0.7568589448928833,4.93281364440918,-0.5209417343139648,1.0,0.1500000059604644,0.0,295.9302062988281,410.0,15855.998046875,0.0,13485.5927734375,1.0,283.1499938964844,298.4263610839844,299.604736328125,300.8215637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350451231002807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.07275390625,0.0,20.474884033203125,1895.4371337890625,0.0,342.4654846191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024900,303.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.51531982421875,0.9990000128746032,1.0,0.532884418964386,303.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.51531982421875,0.9990000128746032,1.0,0.5611529350280762,303.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.51531982421875,0.9990000128746032,1.0,0.4144656658172607,303.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.51531982421875,0.9990000128746032,1.0,0.5611529350280762,302.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.51531982421875,0.9990000128746032,1.0,2.661868095397949,300.51531982421875,284.95001220703125,302.6283264160156,296.6058044433594,303.2452392578125,303.42352294921875,300.5152587890625,1.0,1.0,0.1699404567480087,0.1699404567480087,1.0,1.0,-5.689679145812988,0.7578537464141846,4.931825637817383,-0.5199613571166992,1.0,0.1500000059604644,0.0,295.92987060546875,410.0,15854.6396484375,0.0,13485.6044921875,1.0,283.1499938964844,298.4251708984375,299.6054077148437,300.8221435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43500417470932,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.09326171875,0.0,20.474884033203125,1895.4371337890625,0.0,342.3803100585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18024960,303.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5138244628906,0.9990000128746032,1.0,0.532884955406189,303.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5138244628906,0.9990000128746032,1.0,0.5611535310745239,303.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5138244628906,0.9990000128746032,1.0,0.4144660830497741,303.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5138244628906,0.9990000128746032,1.0,0.5611535310745239,302.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5138244628906,0.9990000128746032,1.0,2.66187071800232,300.5138244628906,284.95001220703125,302.6129455566406,296.60650634765625,303.24346923828125,303.4256896972656,300.5137634277344,1.0,1.0,0.1701347231864929,0.1701347231864929,1.0,1.0,-5.689684867858887,0.7586379051208496,4.931046962738037,-0.5191917419433594,1.0,0.1500000059604644,0.0,295.92938232421875,410.0,15853.2060546875,0.0,13485.615234375,1.0,283.1499938964844,298.42388916015625,299.6061096191406,300.82275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349653124809265,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.1142578125,0.0,20.474884033203125,1895.4371337890625,0.0,342.2995300292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025020,303.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5106811523437,0.9990000128746032,1.0,0.5328860282897949,303.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5106811523437,0.9990000128746032,1.0,0.5611546635627747,303.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5106811523437,0.9990000128746032,1.0,0.414466917514801,303.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5106811523437,0.9990000128746032,1.0,0.5611546635627747,302.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5106811523437,0.9990000128746032,1.0,2.6618762016296387,300.5106811523437,284.95001220703125,302.58172607421875,296.60791015625,303.2397766113281,303.4299621582031,300.5106201171875,1.0,1.0,0.1705232560634613,0.1705232560634613,1.0,1.0,-5.689696311950684,0.7601810097694397,4.929515361785889,-0.5176790356636047,1.0,0.1500000059604644,0.0,295.92828369140625,410.0,15850.22265625,0.0,13485.63671875,1.0,283.1499938964844,298.42120361328125,299.6075134277344,300.8240051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348922967910766,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.15283203125,0.0,20.474884033203125,1895.4371337890625,0.0,342.1477355957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025080,303.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5106811523437,0.9990000128746032,1.0,0.5328860282897949,303.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5106811523437,0.9990000128746032,1.0,0.5611546635627747,303.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5106811523437,0.9990000128746032,1.0,0.414466917514801,303.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5106811523437,0.9990000128746032,1.0,0.5611546635627747,302.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5106811523437,0.9990000128746032,1.0,2.6618762016296387,300.5106811523437,284.95001220703125,302.58172607421875,296.60791015625,303.2397766113281,303.4299621582031,300.5106201171875,1.0,1.0,0.1705232560634613,0.1705232560634613,1.0,1.0,-5.689696311950684,0.7601810097694397,4.929515361785889,-0.5176790356636047,1.0,0.1500000059604644,0.0,295.92828369140625,410.0,15850.22265625,0.0,13485.63671875,1.0,283.1499938964844,298.42120361328125,299.6075134277344,300.8240051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348922967910766,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.15283203125,0.0,20.474884033203125,1895.4371337890625,0.0,342.1477355957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025140,303.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.50701904296875,0.9990000128746032,1.0,0.5328869819641113,303.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.50701904296875,0.9990000128746032,1.0,0.5611556768417358,303.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.50701904296875,0.9990000128746032,1.0,0.4144676625728607,303.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.50701904296875,0.9990000128746032,1.0,0.5611556768417358,302.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.50701904296875,0.9990000128746032,1.0,2.6618807315826416,300.5069885253906,284.95001220703125,302.54998779296875,296.6093139648437,303.23541259765625,303.43408203125,300.5069274902344,1.0,1.0,0.1709118038415908,0.1709118038415908,1.0,1.0,-5.689706325531006,0.7617239952087402,4.927982330322266,-0.5161579251289368,1.0,0.1500000059604644,0.0,295.92779541015625,410.0,15846.6279296875,0.0,13485.65625,1.0,283.1499938964844,298.4181213378906,299.60858154296875,300.8249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348129034042358,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.11962890625,0.0,20.474884033203125,1895.4371337890625,0.0,341.9827575683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025200,303.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.50701904296875,0.9990000128746032,1.0,0.5328869819641113,303.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.50701904296875,0.9990000128746032,1.0,0.5611556768417358,303.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.50701904296875,0.9990000128746032,1.0,0.4144676625728607,303.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.50701904296875,0.9990000128746032,1.0,0.5611556768417358,302.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.50701904296875,0.9990000128746032,1.0,2.6618807315826416,300.5069885253906,284.95001220703125,302.54998779296875,296.6093139648437,303.23541259765625,303.43408203125,300.5069274902344,1.0,1.0,0.1709118038415908,0.1709118038415908,1.0,1.0,-5.689706325531006,0.7617239952087402,4.927982330322266,-0.5161579251289368,1.0,0.1500000059604644,0.0,295.92779541015625,410.0,15846.6279296875,0.0,13485.65625,1.0,283.1499938964844,298.4181213378906,299.60858154296875,300.8249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348129034042358,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.11962890625,0.0,20.474884033203125,1895.4371337890625,0.0,341.9827575683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
