time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025260,303.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.50262451171875,0.9990000128746032,1.0,0.5328876972198486,303.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.50262451171875,0.9990000128746032,1.0,0.5611563920974731,303.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.50262451171875,0.9990000128746032,1.0,0.4144681990146637,303.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.50262451171875,0.9990000128746032,1.0,0.5611563920974731,302.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.50262451171875,0.9990000128746032,1.0,2.661884307861328,300.50262451171875,284.95001220703125,302.51031494140625,296.6088562011719,303.23004150390625,303.4380798339844,300.50250244140625,1.0,1.0,0.1713241934776306,0.1713241934776306,1.0,1.0,-5.689713954925537,0.7633591294288635,4.92635440826416,-0.5145276188850403,1.0,0.1500000059604644,0.0,295.9286499023437,410.0,15842.0341796875,0.0,13485.669921875,1.0,283.1499938964844,298.4146423339844,299.6090393066406,300.8254089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349076151847839,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.98828125,0.0,20.474884033203125,1895.4371337890625,0.0,342.1795959472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025320,303.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.50262451171875,0.9990000128746032,1.0,0.5328876972198486,303.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.50262451171875,0.9990000128746032,1.0,0.5611563920974731,303.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.50262451171875,0.9990000128746032,1.0,0.4144681990146637,303.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.50262451171875,0.9990000128746032,1.0,0.5611563920974731,302.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.50262451171875,0.9990000128746032,1.0,2.661884307861328,300.50262451171875,284.95001220703125,302.51031494140625,296.6088562011719,303.23004150390625,303.4380798339844,300.50250244140625,1.0,1.0,0.1713241934776306,0.1713241934776306,1.0,1.0,-5.689713954925537,0.7633591294288635,4.92635440826416,-0.5145276188850403,1.0,0.1500000059604644,0.0,295.9286499023437,410.0,15842.0341796875,0.0,13485.669921875,1.0,283.1499938964844,298.4146423339844,299.6090393066406,300.8254089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349076151847839,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.98828125,0.0,20.474884033203125,1895.4371337890625,0.0,342.1795959472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025380,303.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4950866699219,0.9990000128746032,1.0,0.5328873991966248,303.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4950866699219,0.9990000128746032,1.0,0.5611560940742493,303.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4950866699219,0.9990000128746032,1.0,0.414467990398407,303.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4950866699219,0.9990000128746032,1.0,0.5611560940742493,302.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4950866699219,0.9990000128746032,1.0,2.6618831157684326,300.4950561523437,284.95001220703125,302.4559631347656,296.6048583984375,303.2206115722656,303.4416809082031,300.494873046875,1.0,1.0,0.1717365831136703,0.1717365831136703,1.0,1.0,-5.689711570739746,0.764995813369751,4.924715518951416,-0.5128387808799744,1.0,0.1500000059604644,0.0,295.9337463378906,410.0,15833.525390625,0.0,13485.6650390625,1.0,283.1499938964844,298.4090881347656,299.606201171875,300.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435272216796875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.29833984375,0.0,20.474884033203125,1895.4371337890625,0.0,342.93817138671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025440,303.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4950866699219,0.9990000128746032,1.0,0.5328873991966248,303.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4950866699219,0.9990000128746032,1.0,0.5611560940742493,303.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4950866699219,0.9990000128746032,1.0,0.414467990398407,303.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4950866699219,0.9990000128746032,1.0,0.5611560940742493,302.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4950866699219,0.9990000128746032,1.0,2.6618831157684326,300.4950561523437,284.95001220703125,302.4559631347656,296.6048583984375,303.2206115722656,303.4416809082031,300.494873046875,1.0,1.0,0.1717365831136703,0.1717365831136703,1.0,1.0,-5.689711570739746,0.764995813369751,4.924715518951416,-0.5128387808799744,1.0,0.1500000059604644,0.0,295.9337463378906,410.0,15833.525390625,0.0,13485.6650390625,1.0,283.1499938964844,298.4090881347656,299.606201171875,300.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435272216796875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.29833984375,0.0,20.474884033203125,1895.4371337890625,0.0,342.93817138671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025500,303.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.49029541015625,0.9990000128746032,1.0,0.5328873991966248,303.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.49029541015625,0.9990000128746032,1.0,0.5611560940742493,303.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.49029541015625,0.9990000128746032,1.0,0.4144679605960846,303.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.49029541015625,0.9990000128746032,1.0,0.5611560940742493,302.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.49029541015625,0.9990000128746032,1.0,2.661882877349853,300.490234375,284.95001220703125,302.4236145019531,296.6015625,303.21466064453125,303.4432983398437,300.4900207519531,1.0,1.0,0.1719427704811096,0.1719427704811096,1.0,1.0,-5.689711093902588,0.7658149600028992,4.923896312713623,-0.5119990110397339,1.0,0.1500000059604644,0.0,295.9359130859375,410.0,15828.251953125,0.0,13485.6640625,1.0,283.1499938964844,298.4054870605469,299.6034851074219,300.8205871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355252087116241,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.73681640625,0.0,20.474884033203125,1895.4371337890625,0.0,343.4653625488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025560,303.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.4785461425781,0.9990000128746032,1.0,0.5331090092658997,303.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4785461425781,0.9990000128746032,1.0,0.5613894462585449,303.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4785461425781,0.9990000128746032,1.0,0.414640337228775,303.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4785461425781,0.9990000128746032,1.0,0.5613894462585449,302.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4785461425781,0.9990000128746032,1.0,2.662989854812622,300.47808837890625,284.95001220703125,302.38800048828125,296.597412109375,303.1734619140625,303.4449157714844,300.4752502441406,1.0,1.0,0.3375542163848877,0.3375542163848877,0.800000011920929,1.0,-5.692096710205078,1.4810956716537476,4.211000919342041,0.2022335827350616,1.0,0.1500000059604644,0.0,296.2697448730469,410.0,15792.8115234375,0.0,13490.0986328125,1.0,283.1499938964844,298.4009094238281,299.6000671386719,300.8175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358360767364502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.01611328125,0.0,20.474884033203125,1895.4371337890625,0.0,344.1142883300781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025620,303.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.16510009765625,0.9990000128746032,1.0,0.5330801606178284,303.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.16510009765625,0.9990000128746032,1.0,0.5613591074943542,303.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.16510009765625,0.9990000128746032,1.0,0.4146179258823395,303.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.16510009765625,0.9990000128746032,1.0,0.5613591074943542,302.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.16510009765625,0.9990000128746032,1.0,2.6628458499908447,300.1633605957031,284.95001220703125,302.3074645996094,296.5865478515625,302.7485046386719,303.4322204589844,300.15435791015625,1.0,1.0,0.6687771081924438,0.6687771081924438,0.4000000059604645,1.0,-5.69181489944458,3.491199254989624,2.200615406036377,2.20950984954834,1.0,0.1500000059604644,0.0,297.0404357910156,410.0,15328.2138671875,0.0,13489.51953125,1.0,283.1499938964844,298.254150390625,299.5874938964844,300.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361280500888824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.5322265625,0.0,20.474884033203125,1895.4371337890625,0.0,344.7247009277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025680,303.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.16510009765625,0.9990000128746032,1.0,0.5330801606178284,303.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.16510009765625,0.9990000128746032,1.0,0.5613591074943542,303.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.16510009765625,0.9990000128746032,1.0,0.4146179258823395,303.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.16510009765625,0.9990000128746032,1.0,0.5613591074943542,302.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.16510009765625,0.9990000128746032,1.0,2.6628458499908447,300.1633605957031,284.95001220703125,302.3074645996094,296.5865478515625,302.7485046386719,303.4322204589844,300.15435791015625,1.0,1.0,0.6687771081924438,0.6687771081924438,0.4000000059604645,1.0,-5.69181489944458,3.491199254989624,2.200615406036377,2.20950984954834,1.0,0.1500000059604644,0.0,297.0404357910156,410.0,15328.2138671875,0.0,13489.51953125,1.0,283.1499938964844,298.254150390625,299.5874938964844,300.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361280500888824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.5322265625,0.0,20.474884033203125,1895.4371337890625,0.0,344.7247009277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025740,303.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6843566894531,0.9990000128746032,1.0,0.5319629311561584,303.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6843566894531,0.9990000128746032,1.0,0.5601825714111328,303.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6843566894531,0.9990000128746032,1.0,0.413748949766159,303.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6843566894531,0.9990000128746032,1.0,0.5601825714111328,302.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6843566894531,0.9990000128746032,1.0,2.657264947891236,299.6827087402344,284.95001220703125,302.2154235839844,296.5723571777344,302.2174072265625,303.3868103027344,299.6758728027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799726486206055,5.67982816696167,0.0001445266534574,4.3931660652160645,1.0,0.1500000059604644,0.0,298.36505126953125,410.0,14829.3720703125,0.0,13467.1083984375,1.0,283.1499938964844,297.9086303710937,299.5632629394531,300.7602233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43439981341362,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.89892578125,0.0,20.474884033203125,1895.4371337890625,0.0,341.12554931640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025800,303.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6843566894531,0.9990000128746032,1.0,0.5319629311561584,303.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6843566894531,0.9990000128746032,1.0,0.5601825714111328,303.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6843566894531,0.9990000128746032,1.0,0.413748949766159,303.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6843566894531,0.9990000128746032,1.0,0.5601825714111328,302.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6843566894531,0.9990000128746032,1.0,2.657264947891236,299.6827087402344,284.95001220703125,302.2154235839844,296.5723571777344,302.2174072265625,303.3868103027344,299.6758728027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799726486206055,5.67982816696167,0.0001445266534574,4.3931660652160645,1.0,0.1500000059604644,0.0,298.36505126953125,410.0,14829.3720703125,0.0,13467.1083984375,1.0,283.1499938964844,297.9086303710937,299.5632629394531,300.7602233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43439981341362,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.89892578125,0.0,20.474884033203125,1895.4371337890625,0.0,341.12554931640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025860,303.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55224609375,0.9990000128746032,1.0,0.5319753885269165,303.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55224609375,0.9990000128746032,1.0,0.5601957440376282,303.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.55224609375,0.9990000128746032,1.0,0.4137586653232574,303.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55224609375,0.9990000128746032,1.0,0.5601957440376282,302.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.55224609375,0.9990000128746032,1.0,2.65732741355896,299.5518493652344,284.95001220703125,302.1129455566406,296.554931640625,302.114013671875,303.3295593261719,299.5496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680122375488281,5.680096626281738,2.596442755020689e-05,4.39272928237915,1.0,0.1500000059604644,0.0,298.31500244140625,410.0,14909.9130859375,0.0,13467.359375,1.0,283.1499938964844,297.64111328125,299.5359191894531,300.7135925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304473400115967,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,333.019775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025920,303.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55224609375,0.9990000128746032,1.0,0.5319753885269165,303.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55224609375,0.9990000128746032,1.0,0.5601957440376282,303.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.55224609375,0.9990000128746032,1.0,0.4137586653232574,303.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.55224609375,0.9990000128746032,1.0,0.5601957440376282,302.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.55224609375,0.9990000128746032,1.0,2.65732741355896,299.5518493652344,284.95001220703125,302.1129455566406,296.554931640625,302.114013671875,303.3295593261719,299.5496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680122375488281,5.680096626281738,2.596442755020689e-05,4.39272928237915,1.0,0.1500000059604644,0.0,298.31500244140625,410.0,14909.9130859375,0.0,13467.359375,1.0,283.1499938964844,297.64111328125,299.5359191894531,300.7135925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304473400115967,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,333.019775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18025980,303.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4538269042969,0.9990000128746032,1.0,0.531988799571991,303.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4538269042969,0.9990000128746032,1.0,0.5602098107337952,303.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4538269042969,0.9990000128746032,1.0,0.4137690365314483,303.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4538269042969,0.9990000128746032,1.0,0.5602098107337952,302.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4538269042969,0.9990000128746032,1.0,2.6573941707611084,299.4533996582031,284.95001220703125,302.00103759765625,296.5343322753906,302.002197265625,303.2861022949219,299.4512634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680261611938477,5.680235862731934,2.5962319341488183e-05,4.392072677612305,1.0,0.1500000059604644,0.0,298.2550964355469,410.0,14832.943359375,0.0,13467.6279296875,1.0,283.1499938964844,297.53533935546875,299.5184326171875,300.6858215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271660149097442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.63037109375,0.0,20.474884033203125,1895.4371337890625,0.0,326.4187927246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026040,303.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4538269042969,0.9990000128746032,1.0,0.531988799571991,303.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4538269042969,0.9990000128746032,1.0,0.5602098107337952,303.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4538269042969,0.9990000128746032,1.0,0.4137690365314483,303.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4538269042969,0.9990000128746032,1.0,0.5602098107337952,302.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4538269042969,0.9990000128746032,1.0,2.6573941707611084,299.4533996582031,284.95001220703125,302.00103759765625,296.5343322753906,302.002197265625,303.2861022949219,299.4512634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680261611938477,5.680235862731934,2.5962319341488183e-05,4.392072677612305,1.0,0.1500000059604644,0.0,298.2550964355469,410.0,14832.943359375,0.0,13467.6279296875,1.0,283.1499938964844,297.53533935546875,299.5184326171875,300.6858215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271660149097442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.63037109375,0.0,20.474884033203125,1895.4371337890625,0.0,326.4187927246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026100,303.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.4032287597656,0.9990000128746032,1.0,0.5319948196411133,303.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4032287597656,0.9990000128746032,1.0,0.5602161288261414,303.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4032287597656,0.9990000128746032,1.0,0.4137737452983856,303.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4032287597656,0.9990000128746032,1.0,0.5602161288261414,302.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4032287597656,0.9990000128746032,1.0,2.657424211502075,299.4028015136719,284.95001220703125,301.94189453125,296.5228576660156,301.9430236816406,303.2674865722656,299.4006042480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680324554443359,5.680298805236816,2.596136437205132e-05,4.391775608062744,1.0,0.1500000059604644,0.0,298.22802734375,410.0,14785.65234375,0.0,13467.7490234375,1.0,283.1499938964844,297.49102783203125,299.5108337402344,300.6752014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262320399284363,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.23193359375,0.0,20.474884033203125,1895.4371337890625,0.0,324.5605163574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026160,303.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3511657714844,0.9990000128746032,1.0,0.5320011377334595,303.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3511657714844,0.9990000128746032,1.0,0.5602228045463562,303.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3511657714844,0.9990000128746032,1.0,0.4137786328792572,303.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3511657714844,0.9990000128746032,1.0,0.5602228045463562,302.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3511657714844,0.9990000128746032,1.0,2.6574556827545166,299.3507080078125,284.95001220703125,301.8807678222656,296.5106506347656,301.8819885253906,303.25006103515625,299.34844970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680389881134033,5.68036413192749,2.5960371203836985e-05,4.39146614074707,1.0,0.1500000059604644,0.0,298.1997985839844,410.0,14736.482421875,0.0,13467.8759765625,1.0,283.1499938964844,297.4461975097656,299.5023193359375,300.6642761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425653338432312,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.67626953125,0.0,20.474884033203125,1895.4371337890625,0.0,323.4136657714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026220,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2908935546875,0.9990000128746032,1.0,0.5319997668266296,303.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2908935546875,0.9990000128746032,1.0,0.5602213740348816,303.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2908935546875,0.9990000128746032,1.0,0.4137775897979736,303.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2908935546875,0.9990000128746032,1.0,0.5602213740348816,302.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2908935546875,0.9990000128746032,1.0,2.6574490070343018,299.2904357910156,284.95001220703125,301.8100891113281,296.4960632324219,301.81134033203125,303.2314147949219,299.2880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680376529693604,5.6803507804870605,2.5960576749639586e-05,4.3915300369262695,1.0,0.1500000059604644,0.0,298.20562744140625,410.0,14679.3828125,0.0,13467.8486328125,1.0,283.1499938964844,297.39459228515625,299.4909973144531,300.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252811968326568,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.37890625,0.0,20.474884033203125,1895.4371337890625,0.0,322.6780090332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026280,303.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.24224853515625,0.9990000128746032,1.0,0.5319960117340088,303.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.24224853515625,0.9990000128746032,1.0,0.5602174401283264,303.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.24224853515625,0.9990000128746032,1.0,0.413774698972702,302.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.24224853515625,0.9990000128746032,1.0,0.5602174401283264,302.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.24224853515625,0.9990000128746032,1.0,2.657430410385132,299.2417907714844,284.95001220703125,301.7532043457031,296.4840087890625,301.7544860839844,303.2172546386719,299.2393798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680337429046631,5.680311679840088,2.596116974018514e-05,4.391714572906494,1.0,0.1500000059604644,0.0,298.2224426269531,410.0,14633.4951171875,0.0,13467.7734375,1.0,283.1499938964844,297.3529357910156,299.4805603027344,300.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251070916652679,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.73974609375,0.0,20.474884033203125,1895.4371337890625,0.0,322.3342590332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026340,302.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1276550292969,0.9990000128746032,1.0,0.5319830179214478,303.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1276550292969,0.9990000128746032,1.0,0.5602037310600281,303.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1276550292969,0.9990000128746032,1.0,0.4137645661830902,302.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1276550292969,0.9990000128746032,1.0,0.5602037310600281,302.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1276550292969,0.9990000128746032,1.0,2.657365322113037,299.1271667480469,284.95001220703125,301.619384765625,296.4545593261719,301.6206359863281,303.1857604980469,299.1246643066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.68017578125,2.5963227017200552e-05,4.392354965209961,1.0,0.1500000059604644,0.0,298.2808532714844,410.0,14525.7861328125,0.0,13467.51171875,1.0,283.1499938964844,297.25439453125,299.4524841308594,300.6055603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247724711894989,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.6884765625,0.0,20.474884033203125,1895.4371337890625,0.0,321.674560546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026400,302.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1276550292969,0.9990000128746032,1.0,0.5319830179214478,303.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1276550292969,0.9990000128746032,1.0,0.5602037310600281,303.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1276550292969,0.9990000128746032,1.0,0.4137645661830902,302.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1276550292969,0.9990000128746032,1.0,0.5602037310600281,302.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1276550292969,0.9990000128746032,1.0,2.657365322113037,299.1271667480469,284.95001220703125,301.619384765625,296.4545593261719,301.6206359863281,303.1857604980469,299.1246643066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.68017578125,2.5963227017200552e-05,4.392354965209961,1.0,0.1500000059604644,0.0,298.2808532714844,410.0,14525.7861328125,0.0,13467.51171875,1.0,283.1499938964844,297.25439453125,299.4524841308594,300.6055603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247724711894989,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.6884765625,0.0,20.474884033203125,1895.4371337890625,0.0,321.674560546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026460,302.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0084533691406,0.9990000128746032,1.0,0.531968891620636,303.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0084533691406,0.9990000128746032,1.0,0.5601888298988342,303.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0084533691406,0.9990000128746032,1.0,0.4137535691261291,302.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0084533691406,0.9990000128746032,1.0,0.5601888298988342,302.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0084533691406,0.9990000128746032,1.0,2.657294750213623,299.0079650878906,284.95001220703125,301.4803771972656,296.42242431640625,301.4816589355469,303.1541748046875,299.0053405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055141448975,5.680028915405273,2.5965455279219896e-05,4.3930487632751465,1.0,0.1500000059604644,0.0,298.3441467285156,410.0,14414.388671875,0.0,13467.2275390625,1.0,283.1499938964844,297.1514892578125,299.4200744628906,300.5677490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424315869808197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.82080078125,0.0,20.474884033203125,1895.4371337890625,0.0,320.7761535644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026520,302.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0084533691406,0.9990000128746032,1.0,0.531968891620636,303.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0084533691406,0.9990000128746032,1.0,0.5601888298988342,303.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0084533691406,0.9990000128746032,1.0,0.4137535691261291,302.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0084533691406,0.9990000128746032,1.0,0.5601888298988342,302.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0084533691406,0.9990000128746032,1.0,2.657294750213623,299.0079650878906,284.95001220703125,301.4803771972656,296.42242431640625,301.4816589355469,303.1541748046875,299.0053405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055141448975,5.680028915405273,2.5965455279219896e-05,4.3930487632751465,1.0,0.1500000059604644,0.0,298.3441467285156,410.0,14414.388671875,0.0,13467.2275390625,1.0,283.1499938964844,297.1514892578125,299.4200744628906,300.5677490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424315869808197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.82080078125,0.0,20.474884033203125,1895.4371337890625,0.0,320.7761535644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026580,302.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.88555908203125,0.9990000128746032,1.0,0.5319691896438599,303.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.88555908203125,0.9990000128746032,1.0,0.5601891875267029,303.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.88555908203125,0.9990000128746032,1.0,0.4137538075447082,302.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.88555908203125,0.9990000128746032,1.0,0.5601891875267029,302.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.88555908203125,0.9990000128746032,1.0,2.6572961807250977,298.885009765625,284.95001220703125,301.33721923828125,296.3877868652344,301.33856201171875,303.1217346191406,298.8823547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058002471924,5.680031776428223,2.596541162347421e-05,4.393034934997559,1.0,0.1500000059604644,0.0,298.3428955078125,410.0,14300.0810546875,0.0,13467.2333984375,1.0,283.1499938964844,297.044921875,299.3847351074219,300.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236890077590942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.3681640625,0.0,20.474884033203125,1895.4371337890625,0.0,319.5461730957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026640,302.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.88555908203125,0.9990000128746032,1.0,0.5319691896438599,303.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.88555908203125,0.9990000128746032,1.0,0.5601891875267029,303.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.88555908203125,0.9990000128746032,1.0,0.4137538075447082,302.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.88555908203125,0.9990000128746032,1.0,0.5601891875267029,302.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.88555908203125,0.9990000128746032,1.0,2.6572961807250977,298.885009765625,284.95001220703125,301.33721923828125,296.3877868652344,301.33856201171875,303.1217346191406,298.8823547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058002471924,5.680031776428223,2.596541162347421e-05,4.393034934997559,1.0,0.1500000059604644,0.0,298.3428955078125,410.0,14300.0810546875,0.0,13467.2333984375,1.0,283.1499938964844,297.044921875,299.3847351074219,300.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236890077590942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.3681640625,0.0,20.474884033203125,1895.4371337890625,0.0,319.5461730957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026700,302.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8230285644531,0.9990000128746032,1.0,0.5319779515266418,303.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8230285644531,0.9990000128746032,1.0,0.5601983666419983,303.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8230285644531,0.9990000128746032,1.0,0.413760632276535,302.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8230285644531,0.9990000128746032,1.0,0.5601983666419983,302.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8230285644531,0.9990000128746032,1.0,2.6573400497436523,298.822509765625,284.95001220703125,301.264404296875,296.36962890625,301.2658386230469,303.10516357421875,298.8197937011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149078369141,5.68012285232544,2.596402919152752e-05,4.392605304718018,1.0,0.1500000059604644,0.0,298.3036804199219,410.0,14242.154296875,0.0,13467.41015625,1.0,283.1499938964844,296.99053955078125,299.3662414550781,300.5047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233281016349792,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.974609375,0.0,20.474884033203125,1895.4371337890625,0.0,318.8397827148437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026760,302.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7598876953125,0.9990000128746032,1.0,0.5319904685020447,303.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7598876953125,0.9990000128746032,1.0,0.5602115988731384,303.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7598876953125,0.9990000128746032,1.0,0.4137703478336334,302.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7598876953125,0.9990000128746032,1.0,0.5602115988731384,302.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7598876953125,0.9990000128746032,1.0,2.657402515411377,298.7593688964844,284.95001220703125,301.1909484863281,296.3509216308594,301.1923828125,303.08837890625,298.7566223144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68027925491333,5.680253028869629,2.5962053769035265e-05,4.391990184783936,1.0,0.1500000059604644,0.0,298.2475891113281,410.0,14183.759765625,0.0,13467.662109375,1.0,283.1499938964844,296.935546875,299.34722900390625,300.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229388833045959,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.4765625,0.0,20.474884033203125,1895.4371337890625,0.0,318.0794982910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026820,302.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6322326660156,0.9990000128746032,1.0,0.5320067405700684,303.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6322326660156,0.9990000128746032,1.0,0.5602287650108337,303.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6322326660156,0.9990000128746032,1.0,0.4137830436229706,302.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6322326660156,0.9990000128746032,1.0,0.5602287650108337,302.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6322326660156,0.9990000128746032,1.0,2.6574838161468506,298.6317138671875,284.95001220703125,301.04266357421875,296.3119812011719,301.04412841796875,303.05426025390625,298.6289367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68044900894165,5.680422782897949,2.5959478080039844e-05,4.391188144683838,1.0,0.1500000059604644,0.0,298.1744384765625,410.0,14066.0810546875,0.0,13467.9892578125,1.0,283.1499938964844,296.8240661621094,299.3078918457031,300.43658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221044182777405,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.21875,0.0,20.474884033203125,1895.4371337890625,0.0,316.4544372558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026880,302.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6322326660156,0.9990000128746032,1.0,0.5320067405700684,303.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6322326660156,0.9990000128746032,1.0,0.5602287650108337,303.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6322326660156,0.9990000128746032,1.0,0.4137830436229706,302.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6322326660156,0.9990000128746032,1.0,0.5602287650108337,302.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6322326660156,0.9990000128746032,1.0,2.6574838161468506,298.6317138671875,284.95001220703125,301.04266357421875,296.3119812011719,301.04412841796875,303.05426025390625,298.6289367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68044900894165,5.680422782897949,2.5959478080039844e-05,4.391188144683838,1.0,0.1500000059604644,0.0,298.1744384765625,410.0,14066.0810546875,0.0,13467.9892578125,1.0,283.1499938964844,296.8240661621094,299.3078918457031,300.43658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221044182777405,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.21875,0.0,20.474884033203125,1895.4371337890625,0.0,316.4544372558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18026940,302.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.5320213437080383,303.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.560244083404541,303.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.4137943685054779,302.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.560244083404541,302.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,2.657556772232056,298.50299072265625,284.95001220703125,300.8933410644531,296.2712707519531,300.89483642578125,303.0196533203125,298.5002136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680600643157959,5.680574417114258,2.595717887743376e-05,4.390472412109375,1.0,0.1500000059604644,0.0,298.1091613769531,410.0,13947.9296875,0.0,13468.283203125,1.0,283.1499938964844,296.7113037109375,299.26690673828125,300.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212198853492737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.66796875,0.0,20.474884033203125,1895.4371337890625,0.0,314.73931884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027000,302.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.5320213437080383,303.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.560244083404541,303.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.4137943685054779,302.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,0.560244083404541,302.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5035095214844,0.9990000128746032,1.0,2.657556772232056,298.50299072265625,284.95001220703125,300.8933410644531,296.2712707519531,300.89483642578125,303.0196533203125,298.5002136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680600643157959,5.680574417114258,2.595717887743376e-05,4.390472412109375,1.0,0.1500000059604644,0.0,298.1091613769531,410.0,13947.9296875,0.0,13468.283203125,1.0,283.1499938964844,296.7113037109375,299.26690673828125,300.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212198853492737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.66796875,0.0,20.474884033203125,1895.4371337890625,0.0,314.73931884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027060,302.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746032714844,0.9990000128746032,1.0,0.5320108532905579,303.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746032714844,0.9990000128746032,1.0,0.5602330565452576,303.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746032714844,0.9990000128746032,1.0,0.413786232471466,302.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746032714844,0.9990000128746032,1.0,0.5602330565452576,302.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746032714844,0.9990000128746032,1.0,2.6575045585632324,298.3740539550781,284.95001220703125,300.7441101074219,296.2290954589844,300.7456359863281,302.9847106933594,298.37127685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680491924285889,5.680466175079346,2.595882688183337e-05,4.390985012054443,1.0,0.1500000059604644,0.0,298.1559143066406,410.0,13830.1083984375,0.0,13468.072265625,1.0,283.1499938964844,296.5979919433594,299.2244567871094,300.3395080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202816188335418,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.8837890625,0.0,20.474884033203125,1895.4371337890625,0.0,312.9283142089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027120,302.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746032714844,0.9990000128746032,1.0,0.5320108532905579,303.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746032714844,0.9990000128746032,1.0,0.5602330565452576,303.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746032714844,0.9990000128746032,1.0,0.413786232471466,302.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746032714844,0.9990000128746032,1.0,0.5602330565452576,302.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3746032714844,0.9990000128746032,1.0,2.6575045585632324,298.3740539550781,284.95001220703125,300.7441101074219,296.2290954589844,300.7456359863281,302.9847106933594,298.37127685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680491924285889,5.680466175079346,2.595882688183337e-05,4.390985012054443,1.0,0.1500000059604644,0.0,298.1559143066406,410.0,13830.1083984375,0.0,13468.072265625,1.0,283.1499938964844,296.5979919433594,299.2244567871094,300.3395080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202816188335418,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.8837890625,0.0,20.474884033203125,1895.4371337890625,0.0,312.9283142089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027180,302.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3026428222656,0.9990000128746032,1.0,0.5320050120353699,303.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3026428222656,0.9990000128746032,1.0,0.5602269172668457,303.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3026428222656,0.9990000128746032,1.0,0.4137816727161407,302.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3026428222656,0.9990000128746032,1.0,0.5602269172668457,302.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3026428222656,0.9990000128746032,1.0,2.657475233078003,298.3020935058594,284.95001220703125,300.66094970703125,296.2049560546875,300.6624450683594,302.9651184082031,298.2993469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680430889129639,5.680405139923096,2.5959750928450376e-05,4.391273021697998,1.0,0.1500000059604644,0.0,298.1821594238281,410.0,13764.5791015625,0.0,13467.9541015625,1.0,283.1499938964844,296.5346069335937,299.2002258300781,300.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197431802749634,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.22021484375,0.0,20.474884033203125,1895.4371337890625,0.0,311.89288330078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027240,302.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2463684082031,0.9990000128746032,1.0,0.5319955348968506,303.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2463684082031,0.9990000128746032,1.0,0.5602169632911682,303.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2463684082031,0.9990000128746032,1.0,0.413774311542511,302.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2463684082031,0.9990000128746032,1.0,0.5602169632911682,302.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2463684082031,0.9990000128746032,1.0,2.657428026199341,298.2458190917969,284.95001220703125,300.5959777832031,296.185791015625,300.59747314453125,302.9497985839844,298.2430725097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680332660675049,5.680306911468506,2.5961242499761283e-05,4.391737461090088,1.0,0.1500000059604644,0.0,298.2244873046875,410.0,13713.44921875,0.0,13467.763671875,1.0,283.1499938964844,296.4849548339844,299.1809387207031,300.2890319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193103015422821,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.96044921875,0.0,20.474884033203125,1895.4371337890625,0.0,311.0624084472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
