time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027300,302.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.182861328125,0.9990000128746032,1.0,0.5319845080375671,303.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.182861328125,0.9990000128746032,1.0,0.5602052807807922,303.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.182861328125,0.9990000128746032,1.0,0.4137657284736633,302.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.182861328125,0.9990000128746032,1.0,0.5602052807807922,302.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.182861328125,0.9990000128746032,1.0,2.6573727130889893,298.18231201171875,284.95001220703125,300.5226745605469,296.1637878417969,300.524169921875,302.93243408203125,298.1795654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680217742919922,5.680191993713379,2.5962986910599284e-05,4.392280578613281,1.0,0.1500000059604644,0.0,298.2740783691406,410.0,13655.87109375,0.0,13467.5419921875,1.0,283.1499938964844,296.4288024902344,299.1588439941406,300.2634582519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188071489334106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.9677734375,0.0,20.474884033203125,1895.4371337890625,0.0,310.099365234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027360,302.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1199035644531,0.9990000128746032,1.0,0.5319789052009583,303.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1199035644531,0.9990000128746032,1.0,0.5601994395256042,303.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1199035644531,0.9990000128746032,1.0,0.4137613773345947,302.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1199035644531,0.9990000128746032,1.0,0.5601994395256042,302.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1199035644531,0.9990000128746032,1.0,2.6573448181152344,298.119384765625,284.95001220703125,300.45001220703125,296.1416320800781,300.4515686035156,302.9151306152344,298.1166687011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159568786621,5.68013334274292,2.5963870939449407e-05,4.3925557136535645,1.0,0.1500000059604644,0.0,298.2991638183594,410.0,13598.96484375,0.0,13467.4296875,1.0,283.1499938964844,296.3730773925781,299.1365966796875,300.2377014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182929396629333,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.97216796875,0.0,20.474884033203125,1895.4371337890625,0.0,309.1175842285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027420,302.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.99609375,0.9990000128746032,1.0,0.5319874286651611,303.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.99609375,0.9990000128746032,1.0,0.5602083802223206,303.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.99609375,0.9990000128746032,1.0,0.4137679934501648,302.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.99609375,0.9990000128746032,1.0,0.5602083802223206,302.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.99609375,0.9990000128746032,1.0,2.6573872566223145,297.9955749511719,284.95001220703125,300.3072814941406,296.0970764160156,300.308837890625,302.880859375,297.992919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802473068237305,5.680221557617188,2.59625321632484e-05,4.392139434814453,1.0,0.1500000059604644,0.0,298.2611999511719,410.0,13487.3525390625,0.0,13467.6005859375,1.0,283.1499938964844,296.2631530761719,299.0918273925781,300.1859741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172376096248626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.01953125,0.0,20.474884033203125,1895.4371337890625,0.0,307.1104431152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027480,302.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.99609375,0.9990000128746032,1.0,0.5319874286651611,303.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.99609375,0.9990000128746032,1.0,0.5602083802223206,303.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.99609375,0.9990000128746032,1.0,0.4137679934501648,302.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.99609375,0.9990000128746032,1.0,0.5602083802223206,302.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.99609375,0.9990000128746032,1.0,2.6573872566223145,297.9955749511719,284.95001220703125,300.3072814941406,296.0970764160156,300.308837890625,302.880859375,297.992919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802473068237305,5.680221557617188,2.59625321632484e-05,4.392139434814453,1.0,0.1500000059604644,0.0,298.2611999511719,410.0,13487.3525390625,0.0,13467.6005859375,1.0,283.1499938964844,296.2631530761719,299.0918273925781,300.1859741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172376096248626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.01953125,0.0,20.474884033203125,1895.4371337890625,0.0,307.1104431152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027540,302.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.92138671875,0.9990000128746032,1.0,0.5320019125938416,303.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.92138671875,0.9990000128746032,1.0,0.5602236390113831,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.92138671875,0.9990000128746032,1.0,0.4137792587280273,302.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.92138671875,0.9990000128746032,1.0,0.5602236390113831,302.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.92138671875,0.9990000128746032,1.0,2.6574597358703613,297.9208679199219,284.95001220703125,300.22119140625,296.0694885253906,300.2227783203125,302.8600158691406,297.91827392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680397987365723,5.68037223815918,2.5960247512557544e-05,4.391427993774414,1.0,0.1500000059604644,0.0,298.1963195800781,410.0,13420.25,0.0,13467.8916015625,1.0,283.1499938964844,296.19659423828125,299.0641784667969,300.1540222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165689349174499,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.697265625,0.0,20.474884033203125,1895.4371337890625,0.0,305.843994140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027600,302.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8758239746094,0.9990000128746032,1.0,0.5320113897323608,303.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8758239746094,0.9990000128746032,1.0,0.5602335929870605,303.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8758239746094,0.9990000128746032,1.0,0.4137866497039795,302.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8758239746094,0.9990000128746032,1.0,0.5602335929870605,302.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8758239746094,0.9990000128746032,1.0,2.6575069427490234,297.87530517578125,284.95001220703125,300.1687927246094,296.0524597167969,300.1703491210937,302.84722900390625,297.87274169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680496692657471,5.680470943450928,2.5958748665289025e-05,4.390961170196533,1.0,0.1500000059604644,0.0,298.1537475585937,410.0,13379.4580078125,0.0,13468.0830078125,1.0,283.1499938964844,296.1559143066406,299.04705810546875,300.13427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161489605903625,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.19384765625,0.0,20.474884033203125,1895.4371337890625,0.0,305.0506591796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027660,302.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.75994873046875,0.9990000128746032,1.0,0.53203284740448,303.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.75994873046875,0.9990000128746032,1.0,0.5602562427520752,303.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.75994873046875,0.9990000128746032,1.0,0.4138033390045166,302.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.75994873046875,0.9990000128746032,1.0,0.5602562427520752,302.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.75994873046875,0.9990000128746032,1.0,2.657614231109619,297.7594909667969,284.95001220703125,300.0356140136719,296.0082092285156,300.0372009277344,302.8144836425781,297.7569885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680720329284668,5.680694580078125,2.5955358069040813e-05,4.389904975891113,1.0,0.1500000059604644,0.0,298.0574645996094,410.0,13276.146484375,0.0,13468.5146484375,1.0,283.1499938964844,296.0521850585937,299.002685546875,300.0830383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150265157222748,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.32177734375,0.0,20.474884033203125,1895.4371337890625,0.0,302.9382019042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027720,302.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.75994873046875,0.9990000128746032,1.0,0.53203284740448,303.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.75994873046875,0.9990000128746032,1.0,0.5602562427520752,303.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.75994873046875,0.9990000128746032,1.0,0.4138033390045166,302.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.75994873046875,0.9990000128746032,1.0,0.5602562427520752,302.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.75994873046875,0.9990000128746032,1.0,2.657614231109619,297.7594909667969,284.95001220703125,300.0356140136719,296.0082092285156,300.0372009277344,302.8144836425781,297.7569885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680720329284668,5.680694580078125,2.5955358069040813e-05,4.389904975891113,1.0,0.1500000059604644,0.0,298.0574645996094,410.0,13276.146484375,0.0,13468.5146484375,1.0,283.1499938964844,296.0521850585937,299.002685546875,300.0830383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150265157222748,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.32177734375,0.0,20.474884033203125,1895.4371337890625,0.0,302.9382019042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027780,302.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6490478515625,0.9990000128746032,1.0,0.5320357084274292,302.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6490478515625,0.9990000128746032,1.0,0.5602591633796692,302.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6490478515625,0.9990000128746032,1.0,0.4138055145740509,302.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6490478515625,0.9990000128746032,1.0,0.5602591633796692,302.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6490478515625,0.9990000128746032,1.0,2.657628297805786,297.6485900878906,284.95001220703125,299.9088134765625,295.9647827148437,299.9100952148437,302.7828674316406,297.646240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680750370025635,5.680724143981934,2.5954906959668733e-05,4.389764785766602,1.0,0.1500000059604644,0.0,298.0446472167969,410.0,13177.9501953125,0.0,13468.5712890625,1.0,283.1499938964844,295.952392578125,298.9589538574219,300.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138475954532623,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.05126953125,0.0,20.474884033203125,1895.4371337890625,0.0,300.73162841796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027840,302.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6490478515625,0.9990000128746032,1.0,0.5320357084274292,302.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6490478515625,0.9990000128746032,1.0,0.5602591633796692,302.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6490478515625,0.9990000128746032,1.0,0.4138055145740509,302.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6490478515625,0.9990000128746032,1.0,0.5602591633796692,302.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6490478515625,0.9990000128746032,1.0,2.657628297805786,297.6485900878906,284.95001220703125,299.9088134765625,295.9647827148437,299.9100952148437,302.7828674316406,297.646240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680750370025635,5.680724143981934,2.5954906959668733e-05,4.389764785766602,1.0,0.1500000059604644,0.0,298.0446472167969,410.0,13177.9501953125,0.0,13468.5712890625,1.0,283.1499938964844,295.952392578125,298.9589538574219,300.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138475954532623,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.05126953125,0.0,20.474884033203125,1895.4371337890625,0.0,300.73162841796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027900,302.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5961608886719,0.9990000128746032,1.0,0.5320290327072144,302.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5961608886719,0.9990000128746032,1.0,0.5602521896362305,302.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5961608886719,0.9990000128746032,1.0,0.4138003587722778,302.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5961608886719,0.9990000128746032,1.0,0.5602521896362305,302.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5961608886719,0.9990000128746032,1.0,2.657595157623291,297.595703125,284.95001220703125,299.84814453125,295.9435119628906,299.84967041015625,302.7677001953125,297.59344482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680681228637695,5.680655479431152,2.5955954697565176e-05,4.3900909423828125,1.0,0.1500000059604644,0.0,298.0743713378906,410.0,13131.4521484375,0.0,13468.4375,1.0,283.1499938964844,295.90460205078125,298.9372863769531,300.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131747484207153,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.2607421875,0.0,20.474884033203125,1895.4371337890625,0.0,299.47772216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18027960,302.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5445861816406,0.9990000128746032,1.0,0.5320213437080383,302.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5445861816406,0.9990000128746032,1.0,0.560244083404541,302.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5445861816406,0.9990000128746032,1.0,0.4137943685054779,302.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5445861816406,0.9990000128746032,1.0,0.560244083404541,301.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5445861816406,0.9990000128746032,1.0,2.657556772232056,297.5441589355469,284.95001220703125,299.7894592285156,295.922607421875,299.790771484375,302.7528076171875,297.5419311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680601119995117,5.680574893951416,2.595717342046555e-05,4.390470027923584,1.0,0.1500000059604644,0.0,298.10894775390625,410.0,13086.1669921875,0.0,13468.2822265625,1.0,283.1499938964844,295.8579406738281,298.915771484375,299.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412436842918396,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.84765625,0.0,20.474884033203125,1895.4371337890625,0.0,298.107177734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028020,302.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472351074219,0.9990000128746032,1.0,0.53200364112854,302.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472351074219,0.9990000128746032,1.0,0.5602254271507263,302.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472351074219,0.9990000128746032,1.0,0.4137805998325348,302.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472351074219,0.9990000128746032,1.0,0.5602254271507263,301.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472351074219,0.9990000128746032,1.0,2.657468318939209,297.4468078613281,284.95001220703125,299.6785583496094,295.88214111328125,299.6798400878906,302.7243957519531,297.4447631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680416584014893,5.68039083480835,2.59599673881894e-05,4.391340732574463,1.0,0.1500000059604644,0.0,298.1883239746094,410.0,13001.3662109375,0.0,13467.9267578125,1.0,283.1499938964844,295.76934814453125,298.8742370605469,299.9315795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107904434204101,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.69287109375,0.0,20.474884033203125,1895.4371337890625,0.0,295.06610107421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028080,302.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472351074219,0.9990000128746032,1.0,0.53200364112854,302.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472351074219,0.9990000128746032,1.0,0.5602254271507263,302.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472351074219,0.9990000128746032,1.0,0.4137805998325348,302.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472351074219,0.9990000128746032,1.0,0.5602254271507263,301.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4472351074219,0.9990000128746032,1.0,2.657468318939209,297.4468078613281,284.95001220703125,299.6785583496094,295.88214111328125,299.6798400878906,302.7243957519531,297.4447631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680416584014893,5.68039083480835,2.59599673881894e-05,4.391340732574463,1.0,0.1500000059604644,0.0,298.1883239746094,410.0,13001.3662109375,0.0,13467.9267578125,1.0,283.1499938964844,295.76934814453125,298.8742370605469,299.9315795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107904434204101,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.69287109375,0.0,20.474884033203125,1895.4371337890625,0.0,295.06610107421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028140,302.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.35809326171875,0.9990000128746032,1.0,0.5319907069206238,302.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.35809326171875,0.9990000128746032,1.0,0.5602117776870728,302.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.35809326171875,0.9990000128746032,1.0,0.4137705266475677,302.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.35809326171875,0.9990000128746032,1.0,0.5602117776870728,301.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.35809326171875,0.9990000128746032,1.0,2.6574037075042725,297.35772705078125,284.95001220703125,299.5771789550781,295.8438720703125,299.5785827636719,302.6977844238281,297.3558349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680282115936279,5.680255889892578,2.5962013751268387e-05,4.391977310180664,1.0,0.1500000059604644,0.0,298.24639892578125,410.0,12924.4970703125,0.0,13467.666015625,1.0,283.1499938964844,295.6877136230469,298.8354187011719,299.8848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090475440025329,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.99462890625,0.0,20.474884033203125,1895.4371337890625,0.0,291.87176513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028200,302.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.35809326171875,0.9990000128746032,1.0,0.5319907069206238,302.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.35809326171875,0.9990000128746032,1.0,0.5602117776870728,302.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.35809326171875,0.9990000128746032,1.0,0.4137705266475677,302.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.35809326171875,0.9990000128746032,1.0,0.5602117776870728,301.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.35809326171875,0.9990000128746032,1.0,2.6574037075042725,297.35772705078125,284.95001220703125,299.5771789550781,295.8438720703125,299.5785827636719,302.6977844238281,297.3558349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680282115936279,5.680255889892578,2.5962013751268387e-05,4.391977310180664,1.0,0.1500000059604644,0.0,298.24639892578125,410.0,12924.4970703125,0.0,13467.666015625,1.0,283.1499938964844,295.6877136230469,298.8354187011719,299.8848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090475440025329,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.99462890625,0.0,20.474884033203125,1895.4371337890625,0.0,291.87176513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028260,302.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.27740478515625,0.9990000128746032,1.0,0.5319869518280029,302.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.27740478515625,0.9990000128746032,1.0,0.5602078437805176,302.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.27740478515625,0.9990000128746032,1.0,0.4137676060199737,302.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.27740478515625,0.9990000128746032,1.0,0.5602078437805176,301.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27740478515625,0.9990000128746032,1.0,2.6573848724365234,297.2770690917969,284.95001220703125,299.48638916015625,295.8082275390625,299.48736572265625,302.6729431152344,297.275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680242538452148,5.6802167892456055,2.5962606741813943e-05,4.392162322998047,1.0,0.1500000059604644,0.0,298.2632751464844,410.0,12856.0185546875,0.0,13467.5908203125,1.0,283.1499938964844,295.6130065917969,298.79949951171875,299.8415222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072741866111755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8828125,0.0,20.474884033203125,1895.4371337890625,0.0,288.6473083496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028320,302.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.27740478515625,0.9990000128746032,1.0,0.5319869518280029,302.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.27740478515625,0.9990000128746032,1.0,0.5602078437805176,302.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.27740478515625,0.9990000128746032,1.0,0.4137676060199737,302.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.27740478515625,0.9990000128746032,1.0,0.5602078437805176,301.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.27740478515625,0.9990000128746032,1.0,2.6573848724365234,297.2770690917969,284.95001220703125,299.48638916015625,295.8082275390625,299.48736572265625,302.6729431152344,297.275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680242538452148,5.6802167892456055,2.5962606741813943e-05,4.392162322998047,1.0,0.1500000059604644,0.0,298.2632751464844,410.0,12856.0185546875,0.0,13467.5908203125,1.0,283.1499938964844,295.6130065917969,298.79949951171875,299.8415222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072741866111755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8828125,0.0,20.474884033203125,1895.4371337890625,0.0,288.6473083496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028380,302.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.23101806640625,0.9990000128746032,1.0,0.531989574432373,302.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.23101806640625,0.9990000128746032,1.0,0.560210645198822,302.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.23101806640625,0.9990000128746032,1.0,0.4137696623802185,302.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.23101806640625,0.9990000128746032,1.0,0.560210645198822,301.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.23101806640625,0.9990000128746032,1.0,2.657397985458374,297.230712890625,284.95001220703125,299.4342956542969,295.7870178222656,299.4352722167969,302.6581115722656,297.22918701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680270195007324,5.680243968963623,2.596219201222993e-05,4.392033100128174,1.0,0.1500000059604644,0.0,298.2514953613281,410.0,12817.4228515625,0.0,13467.6435546875,1.0,283.1499938964844,295.56951904296875,298.7782897949219,299.8158569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061520099639892,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.716796875,0.0,20.474884033203125,1895.4371337890625,0.0,286.6199035644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028440,302.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.20672607421875,0.9990000128746032,1.0,0.5319920182228088,302.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.20672607421875,0.9990000128746032,1.0,0.5602132081985474,302.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.20672607421875,0.9990000128746032,1.0,0.4137715995311737,302.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.20672607421875,0.9990000128746032,1.0,0.5602132081985474,301.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.20672607421875,0.9990000128746032,1.0,2.657410383224488,297.2064208984375,284.95001220703125,299.4072265625,295.77569580078125,299.4079895019531,302.650146484375,297.2049865722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295944213867,5.680269718170166,2.5961802748497576e-05,4.39191198348999,1.0,0.1500000059604644,0.0,298.24041748046875,410.0,12797.3310546875,0.0,13467.693359375,1.0,283.1499938964844,295.5466003417969,298.7669982910156,299.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055281579494476,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.0234375,0.0,20.474884033203125,1895.4371337890625,0.0,285.4971618652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028500,302.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1758117675781,0.9990000128746032,1.0,0.5319961905479431,302.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1758117675781,0.9990000128746032,1.0,0.5602176189422607,302.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1758117675781,0.9990000128746032,1.0,0.4137748181819916,302.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1758117675781,0.9990000128746032,1.0,0.5602176189422607,301.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1758117675781,0.9990000128746032,1.0,2.657431125640869,297.175537109375,284.95001220703125,299.372314453125,295.7607421875,299.3735046386719,302.6396789550781,297.1742248535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803388595581055,5.6803131103515625,2.59611479123123e-05,4.391707897186279,1.0,0.1500000059604644,0.0,298.2218322753906,410.0,12772.2158203125,0.0,13467.77734375,1.0,283.1499938964844,295.51715087890625,298.7523193359375,299.78436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046986997127533,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.0087890625,0.0,20.474884033203125,1895.4371337890625,0.0,284.00909423828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028560,302.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1472473144531,0.9990000128746032,1.0,0.5320003628730774,302.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1472473144531,0.9990000128746032,1.0,0.5602220296859741,302.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1472473144531,0.9990000128746032,1.0,0.4137780666351318,302.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1472473144531,0.9990000128746032,1.0,0.5602220296859741,301.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1472473144531,0.9990000128746032,1.0,2.65745210647583,297.14703369140625,284.95001220703125,299.3407287597656,295.7467346191406,299.3417358398437,302.6297607421875,297.14581298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680382251739502,5.680356502532959,2.596048580016941e-05,4.391502380371094,1.0,0.1500000059604644,0.0,298.2030639648437,410.0,12749.25390625,0.0,13467.861328125,1.0,283.1499938964844,295.4897766113281,298.73846435546875,299.7675476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038760662078857,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.03369140625,0.0,20.474884033203125,1895.4371337890625,0.0,282.5384826660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028620,302.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0990600585937,0.9990000128746032,1.0,0.5320071578025818,302.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0990600585937,0.9990000128746032,1.0,0.5602291822433472,302.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0990600585937,0.9990000128746032,1.0,0.4137833714485168,302.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0990600585937,0.9990000128746032,1.0,0.5602291822433472,301.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0990600585937,0.9990000128746032,1.0,2.6574859619140625,297.098876953125,284.95001220703125,299.2879638671875,295.7218017578125,299.2886962890625,302.6117248535156,297.097900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680453300476074,5.680427551269531,2.595941077743192e-05,4.391167163848877,1.0,0.1500000059604644,0.0,298.1725158691406,410.0,12711.9921875,0.0,13467.998046875,1.0,283.1499938964844,295.4424743652344,298.7138977050781,299.7375793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022916555404663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.85791015625,0.0,20.474884033203125,1895.4371337890625,0.0,279.7206115722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028680,302.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0990600585937,0.9990000128746032,1.0,0.5320071578025818,302.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0990600585937,0.9990000128746032,1.0,0.5602291822433472,302.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0990600585937,0.9990000128746032,1.0,0.4137833714485168,302.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0990600585937,0.9990000128746032,1.0,0.5602291822433472,301.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0990600585937,0.9990000128746032,1.0,2.6574859619140625,297.098876953125,284.95001220703125,299.2879638671875,295.7218017578125,299.2886962890625,302.6117248535156,297.097900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680453300476074,5.680427551269531,2.595941077743192e-05,4.391167163848877,1.0,0.1500000059604644,0.0,298.1725158691406,410.0,12711.9921875,0.0,13467.998046875,1.0,283.1499938964844,295.4424743652344,298.7138977050781,299.7375793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022916555404663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.85791015625,0.0,20.474884033203125,1895.4371337890625,0.0,279.7206115722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028740,302.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0634765625,0.9990000128746032,1.0,0.5320102572441101,302.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0634765625,0.9990000128746032,1.0,0.5602324604988098,302.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0634765625,0.9990000128746032,1.0,0.4137857854366302,302.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0634765625,0.9990000128746032,1.0,0.5602324604988098,301.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0634765625,0.9990000128746032,1.0,2.657501459121704,297.0633239746094,284.95001220703125,299.25,295.7013244628906,299.2503967285156,302.5964050292969,297.0626525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680485725402832,5.680459976196289,2.5958919650292955e-05,4.391014575958252,1.0,0.1500000059604644,0.0,298.1585998535156,410.0,12686.5859375,0.0,13468.060546875,1.0,283.1499938964844,295.4059753417969,298.6939392089844,299.7130432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008150398731231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.1474609375,0.0,20.474884033203125,1895.4371337890625,0.0,277.1112670898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028800,302.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0634765625,0.9990000128746032,1.0,0.5320102572441101,302.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0634765625,0.9990000128746032,1.0,0.5602324604988098,302.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0634765625,0.9990000128746032,1.0,0.4137857854366302,302.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0634765625,0.9990000128746032,1.0,0.5602324604988098,301.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0634765625,0.9990000128746032,1.0,2.657501459121704,297.0633239746094,284.95001220703125,299.25,295.7013244628906,299.2503967285156,302.5964050292969,297.0626525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680485725402832,5.680459976196289,2.5958919650292955e-05,4.391014575958252,1.0,0.1500000059604644,0.0,298.1585998535156,410.0,12686.5859375,0.0,13468.060546875,1.0,283.1499938964844,295.4059753417969,298.6939392089844,299.7130432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008150398731231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.1474609375,0.0,20.474884033203125,1895.4371337890625,0.0,277.1112670898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028860,302.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0393371582031,0.9990000128746032,1.0,0.5320107340812683,302.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0393371582031,0.9990000128746032,1.0,0.560232937335968,302.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0393371582031,0.9990000128746032,1.0,0.4137861430644989,302.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0393371582031,0.9990000128746032,1.0,0.560232937335968,301.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0393371582031,0.9990000128746032,1.0,2.657503843307495,297.03924560546875,284.95001220703125,299.22467041015625,295.68609619140625,299.2250061035156,302.5837707519531,297.0387878417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490493774414,5.680464744567871,2.595884507172741e-05,4.3909912109375,1.0,0.1500000059604644,0.0,298.1564636230469,410.0,12670.9990234375,0.0,13468.0703125,1.0,283.1499938964844,295.3798828125,298.6790466308594,299.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994039297103882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.75537109375,0.0,20.474884033203125,1895.4371337890625,0.0,274.6324768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028920,302.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0393371582031,0.9990000128746032,1.0,0.5320107340812683,302.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0393371582031,0.9990000128746032,1.0,0.560232937335968,302.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0393371582031,0.9990000128746032,1.0,0.4137861430644989,302.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0393371582031,0.9990000128746032,1.0,0.560232937335968,301.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0393371582031,0.9990000128746032,1.0,2.657503843307495,297.03924560546875,284.95001220703125,299.22467041015625,295.68609619140625,299.2250061035156,302.5837707519531,297.0387878417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490493774414,5.680464744567871,2.595884507172741e-05,4.3909912109375,1.0,0.1500000059604644,0.0,298.1564636230469,410.0,12670.9990234375,0.0,13468.0703125,1.0,283.1499938964844,295.3798828125,298.6790466308594,299.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994039297103882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.75537109375,0.0,20.474884033203125,1895.4371337890625,0.0,274.6324768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18028980,302.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0237731933594,0.9990000128746032,1.0,0.5320107340812683,302.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0237731933594,0.9990000128746032,1.0,0.560232937335968,302.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0237731933594,0.9990000128746032,1.0,0.4137861430644989,302.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0237731933594,0.9990000128746032,1.0,0.560232937335968,301.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0237731933594,0.9990000128746032,1.0,2.657503843307495,297.0237121582031,284.95001220703125,299.208740234375,295.67626953125,299.2089233398437,302.5736389160156,297.0234069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490493774414,5.680464744567871,2.595884507172741e-05,4.3909912109375,1.0,0.1500000059604644,0.0,298.1564636230469,410.0,12661.71875,0.0,13468.0703125,1.0,283.1499938964844,295.3624267578125,298.6696472167969,299.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980796039104461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.90673828125,0.0,20.474884033203125,1895.4371337890625,0.0,272.3189697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029040,302.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0237731933594,0.9990000128746032,1.0,0.5320107340812683,302.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0237731933594,0.9990000128746032,1.0,0.560232937335968,302.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0237731933594,0.9990000128746032,1.0,0.4137861430644989,302.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0237731933594,0.9990000128746032,1.0,0.560232937335968,301.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0237731933594,0.9990000128746032,1.0,2.657503843307495,297.0237121582031,284.95001220703125,299.208740234375,295.67626953125,299.2089233398437,302.5736389160156,297.0234069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490493774414,5.680464744567871,2.595884507172741e-05,4.3909912109375,1.0,0.1500000059604644,0.0,298.1564636230469,410.0,12661.71875,0.0,13468.0703125,1.0,283.1499938964844,295.3624267578125,298.6696472167969,299.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980796039104461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.90673828125,0.0,20.474884033203125,1895.4371337890625,0.0,272.3189697265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029100,302.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0189208984375,0.9990000128746032,1.0,0.532010555267334,302.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0189208984375,0.9990000128746032,1.0,0.5602327585220337,302.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0189208984375,0.9990000128746032,1.0,0.4137859940528869,302.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0189208984375,0.9990000128746032,1.0,0.5602327585220337,301.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0189208984375,0.9990000128746032,1.0,2.657503128051758,297.0188903808594,284.95001220703125,299.2040710449219,295.6732788085937,299.2043151855469,302.5694580078125,297.0186767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68048906326294,5.680462837219238,2.5958872356568463e-05,4.390999794006348,1.0,0.1500000059604644,0.0,298.1572265625,410.0,12659.6630859375,0.0,13468.06640625,1.0,283.1499938964844,295.3564147949219,298.6669311523437,299.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974631726741791,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.9677734375,0.0,20.474884033203125,1895.4371337890625,0.0,271.24627685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029160,302.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01593017578125,0.9990000128746032,1.0,0.5320103168487549,302.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.01593017578125,0.9990000128746032,1.0,0.5602324604988098,302.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.01593017578125,0.9990000128746032,1.0,0.4137857854366302,302.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01593017578125,0.9990000128746032,1.0,0.5602324604988098,301.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.01593017578125,0.9990000128746032,1.0,2.657501697540283,297.0158996582031,284.95001220703125,299.2015075683594,295.6714782714844,299.20172119140625,302.5657958984375,297.0157775878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68048620223999,5.680459976196289,2.5958916012314148e-05,4.391013145446777,1.0,0.1500000059604644,0.0,298.1584777832031,410.0,12659.1279296875,0.0,13468.060546875,1.0,283.1499938964844,295.3521423339844,298.6654663085937,299.6752319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968832492828369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.95458984375,0.0,20.474884033203125,1895.4371337890625,0.0,270.2394714355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029220,302.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.01513671875,0.9990000128746032,1.0,0.5320094227790833,302.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.01513671875,0.9990000128746032,1.0,0.5602315664291382,302.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.01513671875,0.9990000128746032,1.0,0.4137851297855377,302.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01513671875,0.9990000128746032,1.0,0.5602315664291382,301.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.01513671875,0.9990000128746032,1.0,2.65749740600586,297.0151672363281,284.95001220703125,299.2023010253906,295.6713256835937,299.202392578125,302.56005859375,297.0151672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680477142333984,5.680450916290283,2.595905061753001e-05,4.391055107116699,1.0,0.1500000059604644,0.0,298.1623229980469,410.0,12662.3837890625,0.0,13468.0439453125,1.0,283.1499938964844,295.3484802246094,298.6661376953125,299.6742553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958654701709747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.60693359375,0.0,20.474884033203125,1895.4371337890625,0.0,268.4780578613281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029280,302.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.01513671875,0.9990000128746032,1.0,0.5320094227790833,302.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.01513671875,0.9990000128746032,1.0,0.5602315664291382,302.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.01513671875,0.9990000128746032,1.0,0.4137851297855377,302.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.01513671875,0.9990000128746032,1.0,0.5602315664291382,301.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.01513671875,0.9990000128746032,1.0,2.65749740600586,297.0151672363281,284.95001220703125,299.2023010253906,295.6713256835937,299.202392578125,302.56005859375,297.0151672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680477142333984,5.680450916290283,2.595905061753001e-05,4.391055107116699,1.0,0.1500000059604644,0.0,298.1623229980469,410.0,12662.3837890625,0.0,13468.0439453125,1.0,283.1499938964844,295.3484802246094,298.6661376953125,299.6742553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958654701709747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.60693359375,0.0,20.474884033203125,1895.4371337890625,0.0,268.4780578613281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
