time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029340,302.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0208740234375,0.9990000128746032,1.0,0.5320082306861877,302.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0208740234375,0.9990000128746032,1.0,0.5602302551269531,302.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0208740234375,0.9990000128746032,1.0,0.4137841761112213,302.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0208740234375,0.9990000128746032,1.0,0.5602302551269531,301.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0208740234375,0.9990000128746032,1.0,2.6574912071228027,297.0209045410156,284.95001220703125,299.2104797363281,295.6754150390625,299.21044921875,302.5562438964844,297.02105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680464267730713,5.68043851852417,2.595924524939619e-05,4.391115665435791,1.0,0.1500000059604644,0.0,298.1678466796875,410.0,12671.24609375,0.0,13468.0185546875,1.0,283.1499938964844,295.35076904296875,298.67108154296875,299.67822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950270414352417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.486328125,0.0,20.474884033203125,1895.4371337890625,0.0,267.03228759765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029400,302.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0208740234375,0.9990000128746032,1.0,0.5320082306861877,302.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0208740234375,0.9990000128746032,1.0,0.5602302551269531,302.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0208740234375,0.9990000128746032,1.0,0.4137841761112213,302.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0208740234375,0.9990000128746032,1.0,0.5602302551269531,301.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0208740234375,0.9990000128746032,1.0,2.6574912071228027,297.0209045410156,284.95001220703125,299.2104797363281,295.6754150390625,299.21044921875,302.5562438964844,297.02105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680464267730713,5.68043851852417,2.595924524939619e-05,4.391115665435791,1.0,0.1500000059604644,0.0,298.1678466796875,410.0,12671.24609375,0.0,13468.0185546875,1.0,283.1499938964844,295.35076904296875,298.67108154296875,299.67822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950270414352417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.486328125,0.0,20.474884033203125,1895.4371337890625,0.0,267.03228759765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029460,302.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0324401855469,0.9990000128746032,1.0,0.5320066809654236,302.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0324401855469,0.9990000128746032,1.0,0.5602286458015442,302.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0324401855469,0.9990000128746032,1.0,0.4137829542160034,302.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0324401855469,0.9990000128746032,1.0,0.5602286458015442,301.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0324401855469,0.9990000128746032,1.0,2.6574833393096924,297.0325012207031,284.95001220703125,299.225341796875,295.68328857421875,299.22528076171875,302.5541381835937,297.0328063964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680448055267334,5.680421829223633,2.5959492631955072e-05,4.391192436218262,1.0,0.1500000059604644,0.0,298.1748352050781,410.0,12685.2939453125,0.0,13467.9873046875,1.0,283.1499938964844,295.3583984375,298.67974853515625,299.6864624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394334077835083,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.236328125,0.0,20.474884033203125,1895.4371337890625,0.0,265.8408203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029520,302.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0324401855469,0.9990000128746032,1.0,0.5320066809654236,302.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0324401855469,0.9990000128746032,1.0,0.5602286458015442,302.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0324401855469,0.9990000128746032,1.0,0.4137829542160034,302.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0324401855469,0.9990000128746032,1.0,0.5602286458015442,301.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0324401855469,0.9990000128746032,1.0,2.6574833393096924,297.0325012207031,284.95001220703125,299.225341796875,295.68328857421875,299.22528076171875,302.5541381835937,297.0328063964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680448055267334,5.680421829223633,2.5959492631955072e-05,4.391192436218262,1.0,0.1500000059604644,0.0,298.1748352050781,410.0,12685.2939453125,0.0,13467.9873046875,1.0,283.1499938964844,295.3583984375,298.67974853515625,299.6864624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394334077835083,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.236328125,0.0,20.474884033203125,1895.4371337890625,0.0,265.8408203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029580,302.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0441589355469,0.9990000128746032,1.0,0.5320053696632385,302.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0441589355469,0.9990000128746032,1.0,0.5602272152900696,302.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0441589355469,0.9990000128746032,1.0,0.4137819409370422,302.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0441589355469,0.9990000128746032,1.0,0.5602272152900696,301.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0441589355469,0.9990000128746032,1.0,2.6574769020080566,297.04425048828125,284.95001220703125,299.23980712890625,295.69110107421875,299.23974609375,302.5536499023437,297.04461669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680434226989746,5.680408477783203,2.595969999674708e-05,4.391257286071777,1.0,0.1500000059604644,0.0,298.18072509765625,410.0,12698.24609375,0.0,13467.9609375,1.0,283.1499938964844,295.36700439453125,298.6881103515625,299.6949157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939317166805267,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.3427734375,0.0,20.474884033203125,1895.4371337890625,0.0,265.150390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029640,302.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0494384765625,0.9990000128746032,1.0,0.5320047736167908,302.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0494384765625,0.9990000128746032,1.0,0.5602266788482666,302.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0494384765625,0.9990000128746032,1.0,0.4137814939022064,302.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0494384765625,0.9990000128746032,1.0,0.5602266788482666,301.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0494384765625,0.9990000128746032,1.0,2.6574740409851074,297.0495300292969,284.95001220703125,299.2462463378906,295.694580078125,299.24615478515625,302.5537109375,297.0499267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680428504943848,5.680402755737305,2.5959785489249043e-05,4.391283988952637,1.0,0.1500000059604644,0.0,298.1831970214844,410.0,12703.8681640625,0.0,13467.9501953125,1.0,283.1499938964844,295.3710327148437,298.6918029785156,299.6986999511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937987387180328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.68701171875,0.0,20.474884033203125,1895.4371337890625,0.0,264.9224548339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029700,302.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0596923828125,0.9990000128746032,1.0,0.5320037603378296,302.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0596923828125,0.9990000128746032,1.0,0.5602256059646606,302.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0596923828125,0.9990000128746032,1.0,0.4137807190418243,302.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0596923828125,0.9990000128746032,1.0,0.5602256059646606,301.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0596923828125,0.9990000128746032,1.0,2.6574690341949463,297.0597839355469,284.95001220703125,299.2587280273437,295.7013854980469,299.2585754394531,302.55401611328125,297.06024169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680418014526367,5.680391788482666,2.595994919829536e-05,4.391334533691406,1.0,0.1500000059604644,0.0,298.1877746582031,410.0,12714.6259765625,0.0,13467.9296875,1.0,283.1499938964844,295.3789978027344,298.6989440917969,299.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935817778110504,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.29150390625,0.0,20.474884033203125,1895.4371337890625,0.0,264.5508117675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029760,302.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0710754394531,0.9990000128746032,1.0,0.5320026874542236,302.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0710754394531,0.9990000128746032,1.0,0.5602244138717651,302.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0710754394531,0.9990000128746032,1.0,0.4137798547744751,302.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0710754394531,0.9990000128746032,1.0,0.5602244138717651,301.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0710754394531,0.9990000128746032,1.0,2.657463550567627,297.0711669921875,284.95001220703125,299.2724914550781,295.7088928222656,299.27227783203125,302.5546875,297.0716552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68040657043457,5.680380821228027,2.5960120183299296e-05,4.391387939453125,1.0,0.1500000059604644,0.0,298.1926574707031,410.0,12726.3349609375,0.0,13467.9072265625,1.0,283.1499938964844,295.3880310058594,298.706787109375,299.71435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934006690979004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.45849609375,0.0,20.474884033203125,1895.4371337890625,0.0,264.2408142089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029820,302.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0970764160156,0.9990000128746032,1.0,0.5320003628730774,302.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0970764160156,0.9990000128746032,1.0,0.5602219700813293,302.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0970764160156,0.9990000128746032,1.0,0.4137780368328094,302.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0970764160156,0.9990000128746032,1.0,0.5602219700813293,301.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0970764160156,0.9990000128746032,1.0,2.657451868057251,297.09716796875,284.95001220703125,299.3034362792969,295.7257385253906,299.3032531738281,302.55712890625,297.0977478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680382251739502,5.680356502532959,2.596048943814821e-05,4.391502857208252,1.0,0.1500000059604644,0.0,298.2031555175781,410.0,12752.3662109375,0.0,13467.8603515625,1.0,283.1499938964844,295.4091186523437,298.72442626953125,299.7331848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931670188903808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.43115234375,0.0,20.474884033203125,1895.4371337890625,0.0,263.8411560058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029880,302.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0970764160156,0.9990000128746032,1.0,0.5320003628730774,302.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0970764160156,0.9990000128746032,1.0,0.5602219700813293,302.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0970764160156,0.9990000128746032,1.0,0.4137780368328094,302.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0970764160156,0.9990000128746032,1.0,0.5602219700813293,301.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0970764160156,0.9990000128746032,1.0,2.657451868057251,297.09716796875,284.95001220703125,299.3034362792969,295.7257385253906,299.3032531738281,302.55712890625,297.0977478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680382251739502,5.680356502532959,2.596048943814821e-05,4.391502857208252,1.0,0.1500000059604644,0.0,298.2031555175781,410.0,12752.3662109375,0.0,13467.8603515625,1.0,283.1499938964844,295.4091186523437,298.72442626953125,299.7331848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931670188903808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.43115234375,0.0,20.474884033203125,1895.4371337890625,0.0,263.8411560058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18029940,302.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1264953613281,0.9990000128746032,1.0,0.531997799873352,302.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1264953613281,0.9990000128746032,1.0,0.5602193474769592,302.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1264953613281,0.9990000128746032,1.0,0.4137760996818542,302.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1264953613281,0.9990000128746032,1.0,0.5602193474769592,301.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1264953613281,0.9990000128746032,1.0,2.6574392318725586,297.1266174316406,284.95001220703125,299.33837890625,295.7447509765625,299.3381042480469,302.56072998046875,297.12725830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680356025695801,5.680330276489258,2.596088597783819e-05,4.391626834869385,1.0,0.1500000059604644,0.0,298.21441650390625,410.0,12781.236328125,0.0,13467.8095703125,1.0,283.1499938964844,295.4335021972656,298.7440795898437,299.75439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930523693561554,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.12841796875,0.0,20.474884033203125,1895.4371337890625,0.0,263.64520263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030000,302.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1264953613281,0.9990000128746032,1.0,0.531997799873352,302.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1264953613281,0.9990000128746032,1.0,0.5602193474769592,302.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1264953613281,0.9990000128746032,1.0,0.4137760996818542,302.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1264953613281,0.9990000128746032,1.0,0.5602193474769592,301.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1264953613281,0.9990000128746032,1.0,2.6574392318725586,297.1266174316406,284.95001220703125,299.33837890625,295.7447509765625,299.3381042480469,302.56072998046875,297.12725830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680356025695801,5.680330276489258,2.596088597783819e-05,4.391626834869385,1.0,0.1500000059604644,0.0,298.21441650390625,410.0,12781.236328125,0.0,13467.8095703125,1.0,283.1499938964844,295.4335021972656,298.7440795898437,299.75439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930523693561554,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.12841796875,0.0,20.474884033203125,1895.4371337890625,0.0,263.64520263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030060,302.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1589660644531,0.9990000128746032,1.0,0.5319951772689819,302.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1589660644531,0.9990000128746032,1.0,0.5602165460586548,302.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1589660644531,0.9990000128746032,1.0,0.4137740135192871,302.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1589660644531,0.9990000128746032,1.0,0.5602165460586548,301.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1589660644531,0.9990000128746032,1.0,2.657425880432129,297.1591186523437,284.95001220703125,299.3766784667969,295.7655334472656,299.3764038085937,302.5654296875,297.1598205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680328369140625,5.680302619934082,2.596130798337981e-05,4.391757488250732,1.0,0.1500000059604644,0.0,298.22637939453125,410.0,12812.646484375,0.0,13467.755859375,1.0,283.1499938964844,295.46075439453125,298.7654113769531,299.7776794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930520415306091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.34375,0.0,20.474884033203125,1895.4371337890625,0.0,263.6446533203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030120,302.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1589660644531,0.9990000128746032,1.0,0.5319951772689819,302.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1589660644531,0.9990000128746032,1.0,0.5602165460586548,302.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1589660644531,0.9990000128746032,1.0,0.4137740135192871,302.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1589660644531,0.9990000128746032,1.0,0.5602165460586548,301.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1589660644531,0.9990000128746032,1.0,2.657425880432129,297.1591186523437,284.95001220703125,299.3766784667969,295.7655334472656,299.3764038085937,302.5654296875,297.1598205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680328369140625,5.680302619934082,2.596130798337981e-05,4.391757488250732,1.0,0.1500000059604644,0.0,298.22637939453125,410.0,12812.646484375,0.0,13467.755859375,1.0,283.1499938964844,295.46075439453125,298.7654113769531,299.7776794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930520415306091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.34375,0.0,20.474884033203125,1895.4371337890625,0.0,263.6446533203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030180,302.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938781738281,0.9990000128746032,1.0,0.5319923758506775,302.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938781738281,0.9990000128746032,1.0,0.5602136254310608,302.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938781738281,0.9990000128746032,1.0,0.4137718677520752,302.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938781738281,0.9990000128746032,1.0,0.5602136254310608,301.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938781738281,0.9990000128746032,1.0,2.657412052154541,297.19403076171875,284.95001220703125,299.41766357421875,295.7876281738281,299.4173278808594,302.5710754394531,297.1947937011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680299282073975,5.680273532867432,2.5961746359826066e-05,4.391894340515137,1.0,0.1500000059604644,0.0,298.23883056640625,410.0,12845.9150390625,0.0,13467.7001953125,1.0,283.1499938964844,295.4903869628906,298.7880554199219,299.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931637108325958,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.80810546875,0.0,20.474884033203125,1895.4371337890625,0.0,263.83551025390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030240,302.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938781738281,0.9990000128746032,1.0,0.5319923758506775,302.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938781738281,0.9990000128746032,1.0,0.5602136254310608,302.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938781738281,0.9990000128746032,1.0,0.4137718677520752,302.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938781738281,0.9990000128746032,1.0,0.5602136254310608,301.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1938781738281,0.9990000128746032,1.0,2.657412052154541,297.19403076171875,284.95001220703125,299.41766357421875,295.7876281738281,299.4173278808594,302.5710754394531,297.1947937011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680299282073975,5.680273532867432,2.5961746359826066e-05,4.391894340515137,1.0,0.1500000059604644,0.0,298.23883056640625,410.0,12845.9150390625,0.0,13467.7001953125,1.0,283.1499938964844,295.4903869628906,298.7880554199219,299.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931637108325958,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.80810546875,0.0,20.474884033203125,1895.4371337890625,0.0,263.83551025390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030300,302.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.21209716796875,0.9990000128746032,1.0,0.5319909453392029,302.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.21209716796875,0.9990000128746032,1.0,0.5602120757102966,302.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.21209716796875,0.9990000128746032,1.0,0.4137707352638244,302.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.21209716796875,0.9990000128746032,1.0,0.5602120757102966,301.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.21209716796875,0.9990000128746032,1.0,2.657405138015747,297.2122497558594,284.95001220703125,299.43896484375,295.7990417480469,299.4386291503906,302.5742492675781,297.2130432128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68028450012207,5.680258750915527,2.5961970095522705e-05,4.391963958740234,1.0,0.1500000059604644,0.0,298.2452087402344,410.0,12863.1064453125,0.0,13467.671875,1.0,283.1499938964844,295.5059509277344,298.7997741699219,299.8155212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932648003101349,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.43896484375,0.0,20.474884033203125,1895.4371337890625,0.0,264.0083923339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030360,302.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2306823730469,0.9990000128746032,1.0,0.5319895148277283,302.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2306823730469,0.9990000128746032,1.0,0.5602105855941772,302.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2306823730469,0.9990000128746032,1.0,0.4137696325778961,302.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2306823730469,0.9990000128746032,1.0,0.5602105855941772,301.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2306823730469,0.9990000128746032,1.0,2.657397747039795,297.2308349609375,284.95001220703125,299.4606628417969,295.8106384277344,299.4602966308594,302.5776062011719,297.23162841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680269718170166,5.680243968963623,2.5962197469198145e-05,4.392034530639648,1.0,0.1500000059604644,0.0,298.25164794921875,410.0,12880.5390625,0.0,13467.642578125,1.0,283.1499938964844,295.5219116210937,298.8116149902344,299.8287048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933885395526886,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.2568359375,0.0,20.474884033203125,1895.4371337890625,0.0,264.22003173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030420,302.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2687072753906,0.9990000128746032,1.0,0.5319865942001343,302.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2687072753906,0.9990000128746032,1.0,0.5602075457572937,302.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2687072753906,0.9990000128746032,1.0,0.4137673676013946,302.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2687072753906,0.9990000128746032,1.0,0.5602075457572937,301.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2687072753906,0.9990000128746032,1.0,2.657383441925049,297.26885986328125,284.95001220703125,299.5050048828125,295.83416748046875,299.5046081542969,302.5848083496094,297.2696838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213451385498,2.596265585452784e-05,4.392177581787109,1.0,0.1500000059604644,0.0,298.2646484375,410.0,12915.9892578125,0.0,13467.5849609375,1.0,283.1499938964844,295.5548095703125,298.83563232421875,299.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937114477157593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.36865234375,0.0,20.474884033203125,1895.4371337890625,0.0,264.7728881835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030480,302.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2687072753906,0.9990000128746032,1.0,0.5319865942001343,302.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2687072753906,0.9990000128746032,1.0,0.5602075457572937,302.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2687072753906,0.9990000128746032,1.0,0.4137673676013946,302.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2687072753906,0.9990000128746032,1.0,0.5602075457572937,301.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2687072753906,0.9990000128746032,1.0,2.657383441925049,297.26885986328125,284.95001220703125,299.5050048828125,295.83416748046875,299.5046081542969,302.5848083496094,297.2696838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213451385498,2.596265585452784e-05,4.392177581787109,1.0,0.1500000059604644,0.0,298.2646484375,410.0,12915.9892578125,0.0,13467.5849609375,1.0,283.1499938964844,295.5548095703125,298.83563232421875,299.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937114477157593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.36865234375,0.0,20.474884033203125,1895.4371337890625,0.0,264.7728881835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030540,302.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3074645996094,0.9990000128746032,1.0,0.5319836735725403,302.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3074645996094,0.9990000128746032,1.0,0.5602044463157654,302.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3074645996094,0.9990000128746032,1.0,0.4137651026248932,302.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3074645996094,0.9990000128746032,1.0,0.5602044463157654,301.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3074645996094,0.9990000128746032,1.0,2.6573686599731445,297.3076171875,284.95001220703125,299.54998779296875,295.8578186035156,299.5495910644531,302.5926208496094,297.3084716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209159851074,5.680182933807373,2.596311787783634e-05,4.3923211097717285,1.0,0.1500000059604644,0.0,298.2777709960937,410.0,12951.763671875,0.0,13467.525390625,1.0,283.1499938964844,295.58856201171875,298.8597106933594,299.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941264152526855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.875,0.0,20.474884033203125,1895.4371337890625,0.0,265.484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030600,302.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3074645996094,0.9990000128746032,1.0,0.5319836735725403,302.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3074645996094,0.9990000128746032,1.0,0.5602044463157654,302.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3074645996094,0.9990000128746032,1.0,0.4137651026248932,302.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3074645996094,0.9990000128746032,1.0,0.5602044463157654,301.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3074645996094,0.9990000128746032,1.0,2.6573686599731445,297.3076171875,284.95001220703125,299.54998779296875,295.8578186035156,299.5495910644531,302.5926208496094,297.3084716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209159851074,5.680182933807373,2.596311787783634e-05,4.3923211097717285,1.0,0.1500000059604644,0.0,298.2777709960937,410.0,12951.763671875,0.0,13467.525390625,1.0,283.1499938964844,295.58856201171875,298.8597106933594,299.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941264152526855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.875,0.0,20.474884033203125,1895.4371337890625,0.0,265.484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030660,302.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3463134765625,0.9990000128746032,1.0,0.5319807529449463,302.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3463134765625,0.9990000128746032,1.0,0.5602014064788818,302.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3463134765625,0.9990000128746032,1.0,0.4137628376483917,302.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3463134765625,0.9990000128746032,1.0,0.5602014064788818,301.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3463134765625,0.9990000128746032,1.0,2.65735411643982,297.34649658203125,284.95001220703125,299.5950012207031,295.88116455078125,299.5945739746094,302.6007995605469,297.3473205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152893066406,2.596357808215544e-05,4.392464637756348,1.0,0.1500000059604644,0.0,298.2908630371094,410.0,12987.3642578125,0.0,13467.466796875,1.0,283.1499938964844,295.62261962890625,298.88348388671875,299.9093933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946163654327392,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.47998046875,0.0,20.474884033203125,1895.4371337890625,0.0,266.3257751464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030720,302.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3463134765625,0.9990000128746032,1.0,0.5319807529449463,302.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3463134765625,0.9990000128746032,1.0,0.5602014064788818,302.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3463134765625,0.9990000128746032,1.0,0.4137628376483917,302.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3463134765625,0.9990000128746032,1.0,0.5602014064788818,301.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3463134765625,0.9990000128746032,1.0,2.65735411643982,297.34649658203125,284.95001220703125,299.5950012207031,295.88116455078125,299.5945739746094,302.6007995605469,297.3473205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152893066406,2.596357808215544e-05,4.392464637756348,1.0,0.1500000059604644,0.0,298.2908630371094,410.0,12987.3642578125,0.0,13467.466796875,1.0,283.1499938964844,295.62261962890625,298.88348388671875,299.9093933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946163654327392,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.47998046875,0.0,20.474884033203125,1895.4371337890625,0.0,266.3257751464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030780,302.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.37701416015625,0.9990000128746032,1.0,0.5319784879684448,302.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.37701416015625,0.9990000128746032,1.0,0.560198962688446,302.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.37701416015625,0.9990000128746032,1.0,0.4137610495090484,302.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.37701416015625,0.9990000128746032,1.0,0.560198962688446,301.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.37701416015625,0.9990000128746032,1.0,2.6573426723480225,297.3771667480469,284.95001220703125,299.63055419921875,295.8993835449219,299.6300048828125,302.6076354980469,297.3780212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154800415039,5.680128574371338,2.5963941880036145e-05,4.392577648162842,1.0,0.1500000059604644,0.0,298.3011779785156,410.0,13015.212890625,0.0,13467.4208984375,1.0,283.1499938964844,295.64971923828125,298.90191650390625,299.9303283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950616121292114,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.21484375,0.0,20.474884033203125,1895.4371337890625,0.0,267.0917663574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030840,302.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3846130371094,0.9990000128746032,1.0,0.5319778919219971,302.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3846130371094,0.9990000128746032,1.0,0.5601983666419983,302.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3846130371094,0.9990000128746032,1.0,0.4137606024742126,302.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3846130371094,0.9990000128746032,1.0,0.5601983666419983,301.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3846130371094,0.9990000128746032,1.0,2.657339811325073,297.384765625,284.95001220703125,299.63934326171875,295.9038391113281,299.6387634277344,302.6093444824219,297.3855895996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680148601531982,5.68012285232544,2.596403101051692e-05,4.392605781555176,1.0,0.1500000059604644,0.0,298.3037414550781,410.0,13022.064453125,0.0,13467.4091796875,1.0,283.1499938964844,295.65643310546875,298.9064025878906,299.9354553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951784670352936,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.85400390625,0.0,20.474884033203125,1895.4371337890625,0.0,267.2930603027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030900,302.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4035339355469,0.9990000128746032,1.0,0.5319764614105225,302.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4035339355469,0.9990000128746032,1.0,0.5601968765258789,302.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4035339355469,0.9990000128746032,1.0,0.4137594997882843,302.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4035339355469,0.9990000128746032,1.0,0.5601968765258789,301.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4035339355469,0.9990000128746032,1.0,2.6573326587677,297.4036865234375,284.95001220703125,299.6610412597656,295.9147644042969,299.6605529785156,302.6136779785156,297.4045104980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680133819580078,5.680108070373535,2.596425656520296e-05,4.392675876617432,1.0,0.1500000059604644,0.0,298.31011962890625,410.0,13039.1513671875,0.0,13467.380859375,1.0,283.1499938964844,295.6731872558594,298.9175720214844,299.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954903483390808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.9482421875,0.0,20.474884033203125,1895.4371337890625,0.0,267.8306579589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18030960,302.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.422119140625,0.9990000128746032,1.0,0.5319750905036926,302.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.422119140625,0.9990000128746032,1.0,0.5601953864097595,302.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.422119140625,0.9990000128746032,1.0,0.4137583971023559,302.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.422119140625,0.9990000128746032,1.0,0.5601953864097595,301.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.422119140625,0.9990000128746032,1.0,2.6573257446289062,297.4222717285156,284.95001220703125,299.6823425292969,295.9253845214844,299.6819152832031,302.6180114746094,297.4230651855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119514465332,5.680093288421631,2.596447848191019e-05,4.392745018005371,1.0,0.1500000059604644,0.0,298.31640625,410.0,13055.759765625,0.0,13467.3525390625,1.0,283.1499938964844,295.6897888183594,298.9284973144531,299.9608154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395825982093811,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.91357421875,0.0,20.474884033203125,1895.4371337890625,0.0,268.4098815917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031020,302.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4578552246094,0.9990000128746032,1.0,0.531972348690033,302.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4578552246094,0.9990000128746032,1.0,0.5601924657821655,302.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4578552246094,0.9990000128746032,1.0,0.413756251335144,302.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4578552246094,0.9990000128746032,1.0,0.5601924657821655,301.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4578552246094,0.9990000128746032,1.0,2.6573119163513184,297.4580078125,284.95001220703125,299.7232971191406,295.9454650878906,299.722900390625,302.626708984375,297.4587707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009090423584,5.680064678192139,2.5964911401388235e-05,4.392879486083984,1.0,0.1500000059604644,0.0,298.3287048339844,410.0,13087.501953125,0.0,13467.296875,1.0,283.1499938964844,295.7218017578125,298.9488525390625,299.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965329825878143,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.13134765625,0.0,20.474884033203125,1895.4371337890625,0.0,269.6325378417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031080,302.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4578552246094,0.9990000128746032,1.0,0.531972348690033,302.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4578552246094,0.9990000128746032,1.0,0.5601924657821655,302.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4578552246094,0.9990000128746032,1.0,0.413756251335144,302.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4578552246094,0.9990000128746032,1.0,0.5601924657821655,301.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4578552246094,0.9990000128746032,1.0,2.6573119163513184,297.4580078125,284.95001220703125,299.7232971191406,295.9454650878906,299.722900390625,302.626708984375,297.4587707519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68009090423584,5.680064678192139,2.5964911401388235e-05,4.392879486083984,1.0,0.1500000059604644,0.0,298.3287048339844,410.0,13087.501953125,0.0,13467.296875,1.0,283.1499938964844,295.7218017578125,298.9488525390625,299.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965329825878143,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.13134765625,0.0,20.474884033203125,1895.4371337890625,0.0,269.6325378417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031140,302.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4911804199219,0.9990000128746032,1.0,0.5319697260856628,302.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4911804199219,0.9990000128746032,1.0,0.5601897239685059,302.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4911804199219,0.9990000128746032,1.0,0.4137542247772217,302.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4911804199219,0.9990000128746032,1.0,0.5601897239685059,301.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4911804199219,0.9990000128746032,1.0,2.657298803329468,297.4913330078125,284.95001220703125,299.7616271972656,295.963623046875,299.76092529296875,302.63525390625,297.4920349121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680063724517822,5.680037498474121,2.5965326130972244e-05,4.393008708953857,1.0,0.1500000059604644,0.0,298.3404541015625,410.0,13116.671875,0.0,13467.244140625,1.0,283.1499938964844,295.7520446777344,298.9671325683594,300.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972849547863006,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.22802734375,0.0,20.474884033203125,1895.4371337890625,0.0,270.9366455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031200,302.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4911804199219,0.9990000128746032,1.0,0.5319697260856628,302.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4911804199219,0.9990000128746032,1.0,0.5601897239685059,302.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4911804199219,0.9990000128746032,1.0,0.4137542247772217,302.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4911804199219,0.9990000128746032,1.0,0.5601897239685059,301.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4911804199219,0.9990000128746032,1.0,2.657298803329468,297.4913330078125,284.95001220703125,299.7616271972656,295.963623046875,299.76092529296875,302.63525390625,297.4920349121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680063724517822,5.680037498474121,2.5965326130972244e-05,4.393008708953857,1.0,0.1500000059604644,0.0,298.3404541015625,410.0,13116.671875,0.0,13467.244140625,1.0,283.1499938964844,295.7520446777344,298.9671325683594,300.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972849547863006,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.22802734375,0.0,20.474884033203125,1895.4371337890625,0.0,270.9366455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031260,302.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.52203369140625,0.9990000128746032,1.0,0.5319672226905823,302.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.52203369140625,0.9990000128746032,1.0,0.5601871013641357,302.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.52203369140625,0.9990000128746032,1.0,0.4137522578239441,302.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.52203369140625,0.9990000128746032,1.0,0.5601871013641357,301.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.52203369140625,0.9990000128746032,1.0,2.6572864055633545,297.5221862792969,284.95001220703125,299.79656982421875,295.9795227050781,299.7959899902344,302.6435852050781,297.5228271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965722670662217e-05,4.393132209777832,1.0,0.1500000059604644,0.0,298.3517761230469,410.0,13143.287109375,0.0,13467.193359375,1.0,283.1499938964844,295.7802734375,298.9833679199219,300.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981030285358429,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.1357421875,0.0,20.474884033203125,1895.4371337890625,0.0,272.3597412109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031320,302.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.52203369140625,0.9990000128746032,1.0,0.5319672226905823,302.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.52203369140625,0.9990000128746032,1.0,0.5601871013641357,302.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.52203369140625,0.9990000128746032,1.0,0.4137522578239441,302.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.52203369140625,0.9990000128746032,1.0,0.5601871013641357,301.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.52203369140625,0.9990000128746032,1.0,2.6572864055633545,297.5221862792969,284.95001220703125,299.79656982421875,295.9795227050781,299.7959899902344,302.6435852050781,297.5228271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965722670662217e-05,4.393132209777832,1.0,0.1500000059604644,0.0,298.3517761230469,410.0,13143.287109375,0.0,13467.193359375,1.0,283.1499938964844,295.7802734375,298.9833679199219,300.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981030285358429,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.1357421875,0.0,20.474884033203125,1895.4371337890625,0.0,272.3597412109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
