time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031380,302.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5494689941406,0.9990000128746032,1.0,0.5319648385047913,302.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5494689941406,0.9990000128746032,1.0,0.5601845979690552,302.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5494689941406,0.9990000128746032,1.0,0.413750410079956,302.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5494689941406,0.9990000128746032,1.0,0.5601845979690552,301.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5494689941406,0.9990000128746032,1.0,2.6572744846343994,297.5495910644531,284.95001220703125,299.8275146484375,295.9927673339844,299.826904296875,302.6514892578125,297.5501708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.393249034881592,1.0,0.1500000059604644,0.0,298.3624267578125,410.0,13166.390625,0.0,13467.1455078125,1.0,283.1499938964844,295.8057861328125,298.996826171875,300.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989676237106323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.40966796875,0.0,20.474884033203125,1895.4371337890625,0.0,273.8689270019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031440,302.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5494689941406,0.9990000128746032,1.0,0.5319648385047913,302.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5494689941406,0.9990000128746032,1.0,0.5601845979690552,302.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5494689941406,0.9990000128746032,1.0,0.413750410079956,302.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5494689941406,0.9990000128746032,1.0,0.5601845979690552,301.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5494689941406,0.9990000128746032,1.0,2.6572744846343994,297.5495910644531,284.95001220703125,299.8275146484375,295.9927673339844,299.826904296875,302.6514892578125,297.5501708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.393249034881592,1.0,0.1500000059604644,0.0,298.3624267578125,410.0,13166.390625,0.0,13467.1455078125,1.0,283.1499938964844,295.8057861328125,298.996826171875,300.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989676237106323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.40966796875,0.0,20.474884033203125,1895.4371337890625,0.0,273.8689270019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031500,302.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5619812011719,0.9990000128746032,1.0,0.5319636464118958,302.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5619812011719,0.9990000128746032,1.0,0.5601833462715149,302.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5619812011719,0.9990000128746032,1.0,0.4137495160102844,302.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5619812011719,0.9990000128746032,1.0,0.5601833462715149,301.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5619812011719,0.9990000128746032,1.0,2.657268762588501,297.5621032714844,284.95001220703125,299.8412780761719,295.9982604980469,299.8409118652344,302.6552734375,297.5626220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.679974555969238,2.5966279281419705e-05,4.39330530166626,1.0,0.1500000059604644,0.0,298.3675537109375,410.0,13176.720703125,0.0,13467.123046875,1.0,283.1499938964844,295.81756591796875,299.0025939941406,300.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994329869747162,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.47021484375,0.0,20.474884033203125,1895.4371337890625,0.0,274.6833190917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031560,302.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.57330322265625,0.9990000128746032,1.0,0.5319625735282898,302.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.57330322265625,0.9990000128746032,1.0,0.5601822137832642,302.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57330322265625,0.9990000128746032,1.0,0.4137486815452575,302.40625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57330322265625,0.9990000128746032,1.0,0.5601822137832642,301.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.57330322265625,0.9990000128746032,1.0,2.6572632789611816,297.5733947753906,284.95001220703125,299.853759765625,296.0029296875,299.853515625,302.6589050292969,297.5738830566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679989337921143,5.679963111877441,2.596645208541304e-05,4.393359184265137,1.0,0.1500000059604644,0.0,298.3724670410156,410.0,13185.783203125,0.0,13467.1005859375,1.0,283.1499938964844,295.8284606933594,299.00750732421875,300.0552673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999105095863342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.98779296875,0.0,20.474884033203125,1895.4371337890625,0.0,275.52069091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031620,302.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.59210205078125,0.9990000128746032,1.0,0.5319605469703674,302.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.59210205078125,0.9990000128746032,1.0,0.5601800680160522,303.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.59210205078125,0.9990000128746032,1.0,0.4137470722198486,302.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.59210205078125,0.9990000128746032,1.0,0.5601800680160522,301.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.59210205078125,0.9990000128746032,1.0,2.6572530269622803,297.5921630859375,284.95001220703125,299.8746643066406,296.0096435546875,299.8742370605469,302.6654968261719,297.5925598144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.679941654205322,2.596677768451628e-05,4.393460273742676,1.0,0.1500000059604644,0.0,298.3816833496094,410.0,13200.404296875,0.0,13467.0595703125,1.0,283.1499938964844,295.84686279296875,299.0141906738281,300.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008407294750213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.9560546875,0.0,20.474884033203125,1895.4371337890625,0.0,277.156494140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031680,302.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.59210205078125,0.9990000128746032,1.0,0.5319605469703674,302.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.59210205078125,0.9990000128746032,1.0,0.5601800680160522,303.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.59210205078125,0.9990000128746032,1.0,0.4137470722198486,302.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.59210205078125,0.9990000128746032,1.0,0.5601800680160522,301.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.59210205078125,0.9990000128746032,1.0,2.6572530269622803,297.5921630859375,284.95001220703125,299.8746643066406,296.0096435546875,299.8742370605469,302.6654968261719,297.5925598144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.679941654205322,2.596677768451628e-05,4.393460273742676,1.0,0.1500000059604644,0.0,298.3816833496094,410.0,13200.404296875,0.0,13467.0595703125,1.0,283.1499938964844,295.84686279296875,299.0141906738281,300.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008407294750213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.9560546875,0.0,20.474884033203125,1895.4371337890625,0.0,277.156494140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031740,302.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60614013671875,0.9990000128746032,1.0,0.5319586396217346,302.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.60614013671875,0.9990000128746032,1.0,0.5601780414581299,303.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.60614013671875,0.9990000128746032,1.0,0.4137456119060516,302.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.60614013671875,0.9990000128746032,1.0,0.5601780414581299,301.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.60614013671875,0.9990000128746032,1.0,2.657243490219116,297.6061706542969,284.95001220703125,299.8895263671875,296.0125427246094,299.8892517089844,302.6712951660156,297.6064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.1500000059604644,0.0,298.3901672363281,410.0,13210.2421875,0.0,13467.021484375,1.0,283.1499938964844,295.861328125,299.01727294921875,300.0699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018152952194214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.583984375,0.0,20.474884033203125,1895.4371337890625,0.0,278.8770446777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031800,302.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60614013671875,0.9990000128746032,1.0,0.5319586396217346,302.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.60614013671875,0.9990000128746032,1.0,0.5601780414581299,303.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.60614013671875,0.9990000128746032,1.0,0.4137456119060516,302.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.60614013671875,0.9990000128746032,1.0,0.5601780414581299,301.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.60614013671875,0.9990000128746032,1.0,2.657243490219116,297.6061706542969,284.95001220703125,299.8895263671875,296.0125427246094,299.8892517089844,302.6712951660156,297.6064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.1500000059604644,0.0,298.3901672363281,410.0,13210.2421875,0.0,13467.021484375,1.0,283.1499938964844,295.861328125,299.01727294921875,300.0699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018152952194214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.583984375,0.0,20.474884033203125,1895.4371337890625,0.0,278.8770446777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031860,302.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.5319569110870361,302.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.5601762533187866,303.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.4137442708015442,302.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.5601762533187866,301.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,2.657235145568848,297.614501953125,284.95001220703125,299.8976745605469,296.01123046875,299.8975524902344,302.6760559082031,297.6146240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930210113525,5.679904460906982,2.5967343390220776e-05,4.393636703491211,1.0,0.1500000059604644,0.0,298.3977966308594,410.0,13214.5673828125,0.0,13466.9873046875,1.0,283.1499938964844,295.8710632324219,299.0160827636719,300.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028100073337555,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.4755859375,0.0,20.474884033203125,1895.4371337890625,0.0,280.6404113769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031920,302.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.5319569110870361,302.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.5601762533187866,303.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.4137442708015442,302.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.5601762533187866,301.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,2.657235145568848,297.614501953125,284.95001220703125,299.8976745605469,296.01123046875,299.8975524902344,302.6760559082031,297.6146240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930210113525,5.679904460906982,2.5967343390220776e-05,4.393636703491211,1.0,0.1500000059604644,0.0,298.3977966308594,410.0,13214.5673828125,0.0,13466.9873046875,1.0,283.1499938964844,295.8710632324219,299.0160827636719,300.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028100073337555,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.4755859375,0.0,20.474884033203125,1895.4371337890625,0.0,280.6404113769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18031980,302.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6164855957031,0.9990000128746032,1.0,0.5319555997848511,302.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6164855957031,0.9990000128746032,1.0,0.5601748824119568,303.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6164855957031,0.9990000128746032,1.0,0.413743257522583,302.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6164855957031,0.9990000128746032,1.0,0.5601748824119568,301.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6164855957031,0.9990000128746032,1.0,2.657228469848633,297.6164855957031,284.95001220703125,299.8988037109375,296.0062561035156,299.8986511230469,302.6792297363281,297.61651611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.5967554392991588e-05,4.393702030181885,1.0,0.1500000059604644,0.0,298.4037475585937,410.0,13213.30859375,0.0,13466.9609375,1.0,283.1499938964844,295.8751220703125,299.0111083984375,300.0672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036819338798523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.34765625,0.0,20.474884033203125,1895.4371337890625,0.0,282.19219970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032040,302.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.61651611328125,0.9990000128746032,1.0,0.5319554209709167,302.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.61651611328125,0.9990000128746032,1.0,0.5601747035980225,303.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.61651611328125,0.9990000128746032,1.0,0.413743108510971,302.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61651611328125,0.9990000128746032,1.0,0.5601747035980225,301.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.61651611328125,0.9990000128746032,1.0,2.6572275161743164,297.61651611328125,284.95001220703125,299.89849853515625,296.0052795410156,299.89849853515625,302.6795959472656,297.61651611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,1.0,0.1500000059604644,0.0,298.4045104980469,410.0,13212.9091796875,0.0,13466.95703125,1.0,283.1499938964844,295.8754577636719,299.0102233886719,300.0665588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038090407848358,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.3330078125,0.0,20.474884033203125,1895.4371337890625,0.0,282.4189147949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032100,302.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5319547653198242,302.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5601739883422852,303.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.4137426018714905,302.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,0.5601739883422852,301.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6149597167969,0.9990000128746032,1.0,2.657224178314209,297.6149597167969,284.95001220703125,299.8959350585937,296.00048828125,299.8958435058594,302.680908203125,297.6148681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67990779876709,5.679882049560547,2.5967687179218046e-05,4.393743515014648,1.0,0.1500000059604644,0.0,298.40753173828125,410.0,13209.47265625,0.0,13466.943359375,1.0,283.1499938964844,295.87554931640625,299.00543212890625,300.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404315322637558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.55859375,0.0,20.474884033203125,1895.4371337890625,0.0,283.3230895996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032160,302.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.61163330078125,0.9990000128746032,1.0,0.5319541692733765,302.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.61163330078125,0.9990000128746032,1.0,0.5601733326911926,303.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61163330078125,0.9990000128746032,1.0,0.4137421250343323,302.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.61163330078125,0.9990000128746032,1.0,0.5601733326911926,301.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.61163330078125,0.9990000128746032,1.0,2.6572210788726807,297.6116027832031,284.95001220703125,299.8912658691406,295.9943542480469,299.89117431640625,302.6818542480469,297.6114501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.679875373840332,2.596778358565644e-05,4.393773555755615,1.0,0.1500000059604644,0.0,298.4102783203125,410.0,13204.37890625,0.0,13466.931640625,1.0,283.1499938964844,295.8741149902344,298.99932861328125,300.0569152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048248827457428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.9248046875,0.0,20.474884033203125,1895.4371337890625,0.0,284.235107421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032220,302.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.9990000128746032,1.0,0.5319530963897705,302.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.9990000128746032,1.0,0.5601722002029419,303.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.9990000128746032,1.0,0.4137412905693054,302.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.9990000128746032,1.0,0.5601722002029419,301.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.9990000128746032,1.0,2.6572158336639404,297.59942626953125,284.95001220703125,299.87530517578125,295.97802734375,299.8753967285156,302.6826171875,297.59912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679864406585693,2.5967952751670964e-05,4.393826484680176,1.0,0.1500000059604644,0.0,298.41510009765625,410.0,13188.9990234375,0.0,13466.9091796875,1.0,283.1499938964844,295.8666076660156,298.98309326171875,300.04150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058579504489898,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.0126953125,0.0,20.474884033203125,1895.4371337890625,0.0,286.09033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032280,302.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.9990000128746032,1.0,0.5319530963897705,302.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.9990000128746032,1.0,0.5601722002029419,303.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.9990000128746032,1.0,0.4137412905693054,302.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.9990000128746032,1.0,0.5601722002029419,301.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.9990000128746032,1.0,2.6572158336639404,297.59942626953125,284.95001220703125,299.87530517578125,295.97802734375,299.8753967285156,302.6826171875,297.59912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679864406585693,2.5967952751670964e-05,4.393826484680176,1.0,0.1500000059604644,0.0,298.41510009765625,410.0,13188.9990234375,0.0,13466.9091796875,1.0,283.1499938964844,295.8666076660156,298.98309326171875,300.04150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058579504489898,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.0126953125,0.0,20.474884033203125,1895.4371337890625,0.0,286.09033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032340,302.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.57940673828125,0.9990000128746032,1.0,0.5319522023200989,302.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.57940673828125,0.9990000128746032,1.0,0.5601713061332703,303.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.57940673828125,0.9990000128746032,1.0,0.4137406349182129,302.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.57940673828125,0.9990000128746032,1.0,0.5601713061332703,301.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.57940673828125,0.9990000128746032,1.0,2.6572115421295166,297.5793151855469,284.95001220703125,299.8500061035156,295.9559326171875,299.8503723144531,302.6816711425781,297.5788269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.5968087356886823e-05,4.39386796951294,1.0,0.1500000059604644,0.0,298.4188842773437,410.0,13166.26953125,0.0,13466.892578125,1.0,283.1499938964844,295.8521728515625,298.96099853515625,300.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068707823753357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.2109375,0.0,20.474884033203125,1895.4371337890625,0.0,287.91729736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032400,302.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.57940673828125,0.9990000128746032,1.0,0.5319522023200989,302.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.57940673828125,0.9990000128746032,1.0,0.5601713061332703,303.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.57940673828125,0.9990000128746032,1.0,0.4137406349182129,302.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.57940673828125,0.9990000128746032,1.0,0.5601713061332703,301.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.57940673828125,0.9990000128746032,1.0,2.6572115421295166,297.5793151855469,284.95001220703125,299.8500061035156,295.9559326171875,299.8503723144531,302.6816711425781,297.5788269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855346679688,2.5968087356886823e-05,4.39386796951294,1.0,0.1500000059604644,0.0,298.4188842773437,410.0,13166.26953125,0.0,13466.892578125,1.0,283.1499938964844,295.8521728515625,298.96099853515625,300.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068707823753357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.2109375,0.0,20.474884033203125,1895.4371337890625,0.0,287.91729736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032460,302.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.55352783203125,0.9990000128746032,1.0,0.5319515466690063,302.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55352783203125,0.9990000128746032,1.0,0.560170590877533,303.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.55352783203125,0.9990000128746032,1.0,0.4137400984764099,302.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.55352783203125,0.9990000128746032,1.0,0.560170590877533,301.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55352783203125,0.9990000128746032,1.0,2.65720796585083,297.55340576171875,284.95001220703125,299.8191223144531,295.93084716796875,299.8194274902344,302.67694091796875,297.5528259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819649625104e-05,4.393901824951172,1.0,0.1500000059604644,0.0,298.4219665527344,410.0,13139.6484375,0.0,13466.87890625,1.0,283.1499938964844,295.8318786621094,298.9344482421875,299.99237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075633585453033,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.11865234375,0.0,20.474884033203125,1895.4371337890625,0.0,289.1713256835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032520,302.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.55352783203125,0.9990000128746032,1.0,0.5319515466690063,302.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55352783203125,0.9990000128746032,1.0,0.560170590877533,303.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.55352783203125,0.9990000128746032,1.0,0.4137400984764099,302.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.55352783203125,0.9990000128746032,1.0,0.560170590877533,301.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55352783203125,0.9990000128746032,1.0,2.65720796585083,297.55340576171875,284.95001220703125,299.8191223144531,295.93084716796875,299.8194274902344,302.67694091796875,297.5528259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819649625104e-05,4.393901824951172,1.0,0.1500000059604644,0.0,298.4219665527344,410.0,13139.6484375,0.0,13466.87890625,1.0,283.1499938964844,295.8318786621094,298.9344482421875,299.99237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075633585453033,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.11865234375,0.0,20.474884033203125,1895.4371337890625,0.0,289.1713256835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032580,302.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5260314941406,0.9990000128746032,1.0,0.5319508910179138,302.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5260314941406,0.9990000128746032,1.0,0.5601699352264404,303.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5260314941406,0.9990000128746032,1.0,0.4137395918369293,302.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5260314941406,0.9990000128746032,1.0,0.5601699352264404,301.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5260314941406,0.9990000128746032,1.0,2.6572048664093018,297.52593994140625,284.95001220703125,299.7869873046875,295.90594482421875,299.78729248046875,302.6686096191406,297.5253295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.6798415184021,2.596829654066824e-05,4.393933296203613,1.0,0.1500000059604644,0.0,298.42486572265625,410.0,13113.501953125,0.0,13466.8662109375,1.0,283.1499938964844,295.8086853027344,298.9071044921875,299.963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077032804489136,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.60546875,0.0,20.474884033203125,1895.4371337890625,0.0,289.4251403808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032640,302.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5260314941406,0.9990000128746032,1.0,0.5319508910179138,302.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5260314941406,0.9990000128746032,1.0,0.5601699352264404,303.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5260314941406,0.9990000128746032,1.0,0.4137395918369293,302.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5260314941406,0.9990000128746032,1.0,0.5601699352264404,301.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5260314941406,0.9990000128746032,1.0,2.6572048664093018,297.52593994140625,284.95001220703125,299.7869873046875,295.90594482421875,299.78729248046875,302.6686096191406,297.5253295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.6798415184021,2.596829654066824e-05,4.393933296203613,1.0,0.1500000059604644,0.0,298.42486572265625,410.0,13113.501953125,0.0,13466.8662109375,1.0,283.1499938964844,295.8086853027344,298.9071044921875,299.963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077032804489136,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.60546875,0.0,20.474884033203125,1895.4371337890625,0.0,289.4251403808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032700,302.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5118713378906,0.9990000128746032,1.0,0.5319505929946899,302.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5118713378906,0.9990000128746032,1.0,0.5601695775985718,303.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5118713378906,0.9990000128746032,1.0,0.4137393534183502,302.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5118713378906,0.9990000128746032,1.0,0.5601695775985718,301.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5118713378906,0.9990000128746032,1.0,2.657203435897827,297.5117492675781,284.95001220703125,299.7704772949219,295.8935241699219,299.77081298828125,302.6632995605469,297.5111389160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.1500000059604644,0.0,298.4262390136719,410.0,13100.26171875,0.0,13466.859375,1.0,283.1499938964844,295.7964782714844,298.89373779296875,299.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076279103755951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.15380859375,0.0,20.474884033203125,1895.4371337890625,0.0,289.2884216308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032760,302.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.5319502949714661,302.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.5601692795753479,303.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.4137391149997711,302.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,0.5601692795753479,301.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974365234375,0.9990000128746032,1.0,2.657201766967773,297.497314453125,284.95001220703125,299.7536926269531,295.88116455078125,299.7540283203125,302.6574401855469,297.4967041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679835319519043,2.5968392947106626e-05,4.39396333694458,1.0,0.1500000059604644,0.0,298.4275817871094,410.0,13086.8154296875,0.0,13466.853515625,1.0,283.1499938964844,295.7840270996094,298.88067626953125,299.9342346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075035750865936,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.6396484375,0.0,20.474884033203125,1895.4371337890625,0.0,289.0629272460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032820,302.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4679260253906,0.9990000128746032,1.0,0.5319496989250183,302.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4679260253906,0.9990000128746032,1.0,0.5601686835289001,303.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4679260253906,0.9990000128746032,1.0,0.4137386679649353,302.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4679260253906,0.9990000128746032,1.0,0.5601686835289001,301.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4679260253906,0.9990000128746032,1.0,2.657198905944824,297.4678039550781,284.95001220703125,299.7193298339844,295.85650634765625,299.7196655273437,302.6445617675781,297.4671630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.59684820775874e-05,4.393990993499756,1.0,0.1500000059604644,0.0,298.4301147460937,410.0,13059.328125,0.0,13466.841796875,1.0,283.1499938964844,295.75848388671875,298.8552551269531,299.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071952402591705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.4541015625,0.0,20.474884033203125,1895.4371337890625,0.0,288.5043334960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032880,302.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4679260253906,0.9990000128746032,1.0,0.5319496989250183,302.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4679260253906,0.9990000128746032,1.0,0.5601686835289001,303.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4679260253906,0.9990000128746032,1.0,0.4137386679649353,302.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4679260253906,0.9990000128746032,1.0,0.5601686835289001,301.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4679260253906,0.9990000128746032,1.0,2.657198905944824,297.4678039550781,284.95001220703125,299.7193298339844,295.85650634765625,299.7196655273437,302.6445617675781,297.4671630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.6798295974731445,2.59684820775874e-05,4.393990993499756,1.0,0.1500000059604644,0.0,298.4301147460937,410.0,13059.328125,0.0,13466.841796875,1.0,283.1499938964844,295.75848388671875,298.8552551269531,299.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071952402591705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.4541015625,0.0,20.474884033203125,1895.4371337890625,0.0,288.5043334960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18032940,302.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4375305175781,0.9990000128746032,1.0,0.5319491624832153,302.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4375305175781,0.9990000128746032,1.0,0.5601680874824524,303.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4375305175781,0.9990000128746032,1.0,0.4137382507324219,302.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4375305175781,0.9990000128746032,1.0,0.5601680874824524,301.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4375305175781,0.9990000128746032,1.0,2.657196283340454,297.4374084472656,284.95001220703125,299.6839904785156,295.8319702148437,299.684326171875,302.6304931640625,297.4367370605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823875427246,2.596856938907877e-05,4.394017696380615,1.0,0.1500000059604644,0.0,298.4325561523437,410.0,13031.1103515625,0.0,13466.8310546875,1.0,283.1499938964844,295.7321472167969,298.8304443359375,299.8788757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068665504455566,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.0419921875,0.0,20.474884033203125,1895.4371337890625,0.0,287.9096374511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033000,302.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4375305175781,0.9990000128746032,1.0,0.5319491624832153,302.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4375305175781,0.9990000128746032,1.0,0.5601680874824524,303.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4375305175781,0.9990000128746032,1.0,0.4137382507324219,302.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4375305175781,0.9990000128746032,1.0,0.5601680874824524,301.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4375305175781,0.9990000128746032,1.0,2.657196283340454,297.4374084472656,284.95001220703125,299.6839904785156,295.8319702148437,299.684326171875,302.6304931640625,297.4367370605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823875427246,2.596856938907877e-05,4.394017696380615,1.0,0.1500000059604644,0.0,298.4325561523437,410.0,13031.1103515625,0.0,13466.8310546875,1.0,283.1499938964844,295.7321472167969,298.8304443359375,299.8788757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068665504455566,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.0419921875,0.0,20.474884033203125,1895.4371337890625,0.0,287.9096374511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033060,302.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4063415527344,0.9990000128746032,1.0,0.5319486260414124,302.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4063415527344,0.9990000128746032,1.0,0.5601675510406494,302.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4063415527344,0.9990000128746032,1.0,0.4137378334999084,302.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4063415527344,0.9990000128746032,1.0,0.5601675510406494,301.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4063415527344,0.9990000128746032,1.0,2.657193660736084,297.4062194824219,284.95001220703125,299.64776611328125,295.8075561523437,299.6480712890625,302.615478515625,297.405517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596865124360193e-05,4.394043445587158,1.0,0.1500000059604644,0.0,298.4349060058594,410.0,13002.2060546875,0.0,13466.8203125,1.0,283.1499938964844,295.7050476074219,298.80596923828125,299.85186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406544029712677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.3662109375,0.0,20.474884033203125,1895.4371337890625,0.0,287.3269958496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033120,302.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4063415527344,0.9990000128746032,1.0,0.5319486260414124,302.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4063415527344,0.9990000128746032,1.0,0.5601675510406494,302.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4063415527344,0.9990000128746032,1.0,0.4137378334999084,302.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4063415527344,0.9990000128746032,1.0,0.5601675510406494,301.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4063415527344,0.9990000128746032,1.0,2.657193660736084,297.4062194824219,284.95001220703125,299.64776611328125,295.8075561523437,299.6480712890625,302.615478515625,297.405517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596865124360193e-05,4.394043445587158,1.0,0.1500000059604644,0.0,298.4349060058594,410.0,13002.2060546875,0.0,13466.8203125,1.0,283.1499938964844,295.7050476074219,298.80596923828125,299.85186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406544029712677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.3662109375,0.0,20.474884033203125,1895.4371337890625,0.0,287.3269958496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033180,302.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.375732421875,0.9990000128746032,1.0,0.5319481492042542,302.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.375732421875,0.9990000128746032,1.0,0.5601670145988464,302.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.375732421875,0.9990000128746032,1.0,0.4137374460697174,302.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.375732421875,0.9990000128746032,1.0,0.5601670145988464,301.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.375732421875,0.9990000128746032,1.0,2.657191276550293,297.3755798339844,284.95001220703125,299.6122131347656,295.7842102050781,299.612548828125,302.6003723144531,297.3749084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679813385009766,2.596872946014628e-05,4.394067764282227,1.0,0.1500000059604644,0.0,298.4371032714844,410.0,12973.8994140625,0.0,13466.810546875,1.0,283.1499938964844,295.67840576171875,298.7826232910156,299.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062372744083404,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.08544921875,0.0,20.474884033203125,1895.4371337890625,0.0,286.7735900878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033240,302.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3744506835937,0.9990000128746032,1.0,0.5319481492042542,302.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3744506835937,0.9990000128746032,1.0,0.5601670145988464,302.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3744506835937,0.9990000128746032,1.0,0.4137374460697174,302.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3744506835937,0.9990000128746032,1.0,0.5601670145988464,301.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3744506835937,0.9990000128746032,1.0,2.657191038131714,297.3742980957031,284.95001220703125,299.6107177734375,295.78326416015625,299.6110534667969,302.5997314453125,297.3736267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.5968733098125085e-05,4.394068717956543,1.0,0.1500000059604644,0.0,298.43719482421875,410.0,12972.712890625,0.0,13466.810546875,1.0,283.1499938964844,295.6772766113281,298.7816772460937,299.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062244296073913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.4453125,0.0,20.474884033203125,1895.4371337890625,0.0,286.7504272460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033300,302.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3582763671875,0.9990000128746032,1.0,0.531947910785675,302.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3582763671875,0.9990000128746032,1.0,0.5601667165756226,302.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3582763671875,0.9990000128746032,1.0,0.4137372374534607,302.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3582763671875,0.9990000128746032,1.0,0.5601667165756226,301.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3582763671875,0.9990000128746032,1.0,2.6571898460388184,297.358154296875,284.95001220703125,299.5919494628906,295.7711181640625,299.59228515625,302.5916748046875,297.3574523925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810523986816,2.5968773115891963e-05,4.394081115722656,1.0,0.1500000059604644,0.0,298.4383544921875,410.0,12957.7890625,0.0,13466.8056640625,1.0,283.1499938964844,295.6632080078125,298.76953125,299.8116149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060629904270172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.41015625,0.0,20.474884033203125,1895.4371337890625,0.0,286.45953369140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033360,302.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.34197998046875,0.9990000128746032,1.0,0.5319476127624512,302.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.34197998046875,0.9990000128746032,1.0,0.5601664781570435,302.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.34197998046875,0.9990000128746032,1.0,0.4137370586395263,302.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.34197998046875,0.9990000128746032,1.0,0.5601664781570435,301.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.34197998046875,0.9990000128746032,1.0,2.657188653945923,297.34185791015625,284.95001220703125,299.572998046875,295.759033203125,299.5733642578125,302.5835266113281,297.3411560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983341217041,5.679807662963867,2.596881313365884e-05,4.394093990325928,1.0,0.1500000059604644,0.0,298.4394836425781,410.0,12942.7294921875,0.0,13466.7998046875,1.0,283.1499938964844,295.6490173339844,298.7574157714844,299.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058997631072998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.3271484375,0.0,20.474884033203125,1895.4371337890625,0.0,286.16558837890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
