time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033420,302.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30889892578125,0.9990000128746032,1.0,0.531947135925293,302.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30889892578125,0.9990000128746032,1.0,0.5601659417152405,302.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.30889892578125,0.9990000128746032,1.0,0.4137366414070129,302.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30889892578125,0.9990000128746032,1.0,0.5601659417152405,301.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.30889892578125,0.9990000128746032,1.0,2.6571860313415527,297.30877685546875,284.95001220703125,299.53466796875,295.7348937988281,299.5350036621094,302.5667724609375,297.3080444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.59688931691926e-05,4.394118785858154,1.0,0.1500000059604644,0.0,298.4417724609375,410.0,12912.23046875,0.0,13466.7900390625,1.0,283.1499938964844,295.62017822265625,298.7332458496094,299.7714538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055651128292084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.98681640625,0.0,20.474884033203125,1895.4371337890625,0.0,285.5635986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033480,302.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30889892578125,0.9990000128746032,1.0,0.531947135925293,302.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30889892578125,0.9990000128746032,1.0,0.5601659417152405,302.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.30889892578125,0.9990000128746032,1.0,0.4137366414070129,302.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30889892578125,0.9990000128746032,1.0,0.5601659417152405,301.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.30889892578125,0.9990000128746032,1.0,2.6571860313415527,297.30877685546875,284.95001220703125,299.53466796875,295.7348937988281,299.5350036621094,302.5667724609375,297.3080444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982816696167,5.679802417755127,2.59688931691926e-05,4.394118785858154,1.0,0.1500000059604644,0.0,298.4417724609375,410.0,12912.23046875,0.0,13466.7900390625,1.0,283.1499938964844,295.62017822265625,298.7332458496094,299.7714538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055651128292084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.98681640625,0.0,20.474884033203125,1895.4371337890625,0.0,285.5635986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033540,302.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.53194659948349,302.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.5601654052734375,302.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.4137362539768219,302.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.5601654052734375,301.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,2.6571834087371826,297.2752685546875,284.95001220703125,299.4958190917969,295.7108459472656,299.49615478515625,302.5496520996094,297.2745666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897502371576e-05,4.394144058227539,1.0,0.1500000059604644,0.0,298.444091796875,410.0,12881.4140625,0.0,13466.779296875,1.0,283.1499938964844,295.5909423828125,298.7091369628906,299.7447204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052187800407409,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.5029296875,0.0,20.474884033203125,1895.4371337890625,0.0,284.9414978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033600,302.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.53194659948349,302.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.5601654052734375,302.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.4137362539768219,302.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,0.5601654052734375,301.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2754211425781,0.9990000128746032,1.0,2.6571834087371826,297.2752685546875,284.95001220703125,299.4958190917969,295.7108459472656,299.49615478515625,302.5496520996094,297.2745666503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.679797172546387,2.596897502371576e-05,4.394144058227539,1.0,0.1500000059604644,0.0,298.444091796875,410.0,12881.4140625,0.0,13466.779296875,1.0,283.1499938964844,295.5909423828125,298.7091369628906,299.7447204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052187800407409,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.5029296875,0.0,20.474884033203125,1895.4371337890625,0.0,284.9414978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033660,302.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.24151611328125,0.9990000128746032,1.0,0.531946063041687,302.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.24151611328125,0.9990000128746032,1.0,0.5601648092269897,302.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.24151611328125,0.9990000128746032,1.0,0.4137358367443084,302.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.24151611328125,0.9990000128746032,1.0,0.5601648092269897,301.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.24151611328125,0.9990000128746032,1.0,2.6571807861328125,297.24139404296875,284.95001220703125,299.4565124511719,295.6868591308594,299.4568786621094,302.5321350097656,297.2406616210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679817199707031,5.679791450500488,2.596905869722832e-05,4.39417028427124,1.0,0.1500000059604644,0.0,298.44647216796875,410.0,12850.248046875,0.0,13466.7685546875,1.0,283.1499938964844,295.561279296875,298.68511962890625,299.718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048602283000946,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.87841796875,0.0,20.474884033203125,1895.4371337890625,0.0,284.2984619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033720,302.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.24151611328125,0.9990000128746032,1.0,0.531946063041687,302.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.24151611328125,0.9990000128746032,1.0,0.5601648092269897,302.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.24151611328125,0.9990000128746032,1.0,0.4137358367443084,302.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.24151611328125,0.9990000128746032,1.0,0.5601648092269897,301.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.24151611328125,0.9990000128746032,1.0,2.6571807861328125,297.24139404296875,284.95001220703125,299.4565124511719,295.6868591308594,299.4568786621094,302.5321350097656,297.2406616210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679817199707031,5.679791450500488,2.596905869722832e-05,4.39417028427124,1.0,0.1500000059604644,0.0,298.44647216796875,410.0,12850.248046875,0.0,13466.7685546875,1.0,283.1499938964844,295.561279296875,298.68511962890625,299.718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048602283000946,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.87841796875,0.0,20.474884033203125,1895.4371337890625,0.0,284.2984619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033780,302.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.20733642578125,0.9990000128746032,1.0,0.531945526599884,302.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.20733642578125,0.9990000128746032,1.0,0.5601642727851868,302.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.20733642578125,0.9990000128746032,1.0,0.413735419511795,302.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.20733642578125,0.9990000128746032,1.0,0.5601642727851868,301.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20733642578125,0.9990000128746032,1.0,2.6571781635284424,297.20721435546875,284.95001220703125,299.4169006347656,295.6629638671875,299.4172668457031,302.5143737792969,297.2064819335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811954498291,5.67978572845459,2.5969144189730287e-05,4.3941969871521,1.0,0.1500000059604644,0.0,298.44891357421875,410.0,12818.8720703125,0.0,13466.7578125,1.0,283.1499938964844,295.5313720703125,298.6611633300781,299.6913757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044913947582245,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.1630859375,0.0,20.474884033203125,1895.4371337890625,0.0,283.63800048828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033840,302.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.20733642578125,0.9990000128746032,1.0,0.531945526599884,302.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.20733642578125,0.9990000128746032,1.0,0.5601642727851868,302.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.20733642578125,0.9990000128746032,1.0,0.413735419511795,302.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.20733642578125,0.9990000128746032,1.0,0.5601642727851868,301.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20733642578125,0.9990000128746032,1.0,2.6571781635284424,297.20721435546875,284.95001220703125,299.4169006347656,295.6629638671875,299.4172668457031,302.5143737792969,297.2064819335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679811954498291,5.67978572845459,2.5969144189730287e-05,4.3941969871521,1.0,0.1500000059604644,0.0,298.44891357421875,410.0,12818.8720703125,0.0,13466.7578125,1.0,283.1499938964844,295.5313720703125,298.6611633300781,299.6913757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044913947582245,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.1630859375,0.0,20.474884033203125,1895.4371337890625,0.0,283.63800048828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033900,302.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.190185546875,0.9990000128746032,1.0,0.5319452285766602,302.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.190185546875,0.9990000128746032,1.0,0.5601639747619629,302.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.190185546875,0.9990000128746032,1.0,0.4137352108955383,302.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.190185546875,0.9990000128746032,1.0,0.5601639747619629,301.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.190185546875,0.9990000128746032,1.0,2.657176733016968,297.1900329589844,284.95001220703125,299.39697265625,295.6510314941406,299.3973693847656,302.5054016113281,297.1893005371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679782867431641,2.596918784547597e-05,4.394210338592529,1.0,0.1500000059604644,0.0,298.4501342773437,410.0,12803.1181640625,0.0,13466.751953125,1.0,283.1499938964844,295.516357421875,298.6492004394531,299.6780700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043036103248596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.7802734375,0.0,20.474884033203125,1895.4371337890625,0.0,283.3021545410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18033960,302.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1729431152344,0.9990000128746032,1.0,0.531944990158081,302.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1729431152344,0.9990000128746032,1.0,0.560163676738739,302.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1729431152344,0.9990000128746032,1.0,0.4137349724769592,302.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1729431152344,0.9990000128746032,1.0,0.560163676738739,301.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1729431152344,0.9990000128746032,1.0,2.657175302505493,297.1728210449219,284.95001220703125,299.37701416015625,295.6391296386719,299.3774108886719,302.496337890625,297.17205810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679780006408691,2.5969231501221657e-05,4.394224166870117,1.0,0.1500000059604644,0.0,298.451416015625,410.0,12787.3212890625,0.0,13466.7470703125,1.0,283.1499938964844,295.5012512207031,298.63726806640625,299.6647644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041137397289276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.38330078125,0.0,20.474884033203125,1895.4371337890625,0.0,282.9628601074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034020,302.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.13836669921875,0.9990000128746032,1.0,0.5319443941116333,302.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.13836669921875,0.9990000128746032,1.0,0.5601630806922913,302.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.13836669921875,0.9990000128746032,1.0,0.4137345254421234,302.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.13836669921875,0.9990000128746032,1.0,0.5601630806922913,301.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.13836669921875,0.9990000128746032,1.0,2.657172441482544,297.1382141113281,284.95001220703125,299.3370056152344,295.6153259277344,299.33740234375,302.47802734375,297.1374816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800033569336,5.679773807525635,2.596932245069184e-05,4.394252777099609,1.0,0.1500000059604644,0.0,298.4539794921875,410.0,12755.666015625,0.0,13466.7353515625,1.0,283.1499938964844,295.4709167480469,298.6134338378906,299.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037285149097442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.5458984375,0.0,20.474884033203125,1895.4371337890625,0.0,282.2752685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034080,302.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.13836669921875,0.9990000128746032,1.0,0.5319443941116333,302.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.13836669921875,0.9990000128746032,1.0,0.5601630806922913,302.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.13836669921875,0.9990000128746032,1.0,0.4137345254421234,302.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.13836669921875,0.9990000128746032,1.0,0.5601630806922913,301.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.13836669921875,0.9990000128746032,1.0,2.657172441482544,297.1382141113281,284.95001220703125,299.3370056152344,295.6153259277344,299.33740234375,302.47802734375,297.1374816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800033569336,5.679773807525635,2.596932245069184e-05,4.394252777099609,1.0,0.1500000059604644,0.0,298.4539794921875,410.0,12755.666015625,0.0,13466.7353515625,1.0,283.1499938964844,295.4709167480469,298.6134338378906,299.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037285149097442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.5458984375,0.0,20.474884033203125,1895.4371337890625,0.0,282.2752685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034140,302.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1037292480469,0.9990000128746032,1.0,0.5319437980651855,302.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1037292480469,0.9990000128746032,1.0,0.5601624250411987,302.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1037292480469,0.9990000128746032,1.0,0.4137340784072876,302.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1037292480469,0.9990000128746032,1.0,0.5601624250411987,301.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1037292480469,0.9990000128746032,1.0,2.6571695804595947,297.10357666015625,284.95001220703125,299.2969055175781,295.5915832519531,299.2973022460937,302.45953369140625,297.10284423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.1500000059604644,0.0,298.45660400390625,410.0,12723.9990234375,0.0,13466.7236328125,1.0,283.1499938964844,295.4405212402344,298.58966064453125,299.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033377170562744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.703125,0.0,20.474884033203125,1895.4371337890625,0.0,281.57891845703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034200,302.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1037292480469,0.9990000128746032,1.0,0.5319437980651855,302.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1037292480469,0.9990000128746032,1.0,0.5601624250411987,302.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1037292480469,0.9990000128746032,1.0,0.4137340784072876,302.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1037292480469,0.9990000128746032,1.0,0.5601624250411987,301.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1037292480469,0.9990000128746032,1.0,2.6571695804595947,297.10357666015625,284.95001220703125,299.2969055175781,295.5915832519531,299.2973022460937,302.45953369140625,297.10284423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.1500000059604644,0.0,298.45660400390625,410.0,12723.9990234375,0.0,13466.7236328125,1.0,283.1499938964844,295.4405212402344,298.58966064453125,299.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033377170562744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.703125,0.0,20.474884033203125,1895.4371337890625,0.0,281.57891845703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034260,302.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0691223144531,0.9990000128746032,1.0,0.5319432020187378,302.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0691223144531,0.9990000128746032,1.0,0.560161828994751,302.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0691223144531,0.9990000128746032,1.0,0.4137336015701294,302.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0691223144531,0.9990000128746032,1.0,0.560161828994751,301.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0691223144531,0.9990000128746032,1.0,2.6571664810180664,297.0690002441406,284.95001220703125,299.2568359375,295.5679016113281,299.2572937011719,302.4407958984375,297.0682373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679787635803223,5.67976188659668,2.59695098066004e-05,4.39431095123291,1.0,0.1500000059604644,0.0,298.45928955078125,410.0,12692.4111328125,0.0,13466.7109375,1.0,283.1499938964844,295.4100952148437,298.56597900390625,299.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029437899589538,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.8857421875,0.0,20.474884033203125,1895.4371337890625,0.0,280.878173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034320,302.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0691223144531,0.9990000128746032,1.0,0.5319432020187378,302.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0691223144531,0.9990000128746032,1.0,0.560161828994751,302.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0691223144531,0.9990000128746032,1.0,0.4137336015701294,302.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0691223144531,0.9990000128746032,1.0,0.560161828994751,301.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0691223144531,0.9990000128746032,1.0,2.6571664810180664,297.0690002441406,284.95001220703125,299.2568359375,295.5679016113281,299.2572937011719,302.4407958984375,297.0682373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679787635803223,5.67976188659668,2.59695098066004e-05,4.39431095123291,1.0,0.1500000059604644,0.0,298.45928955078125,410.0,12692.4111328125,0.0,13466.7109375,1.0,283.1499938964844,295.4100952148437,298.56597900390625,299.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029437899589538,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.8857421875,0.0,20.474884033203125,1895.4371337890625,0.0,280.878173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034380,302.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0345458984375,0.9990000128746032,1.0,0.53194260597229,302.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0345458984375,0.9990000128746032,1.0,0.5601611733436584,302.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0345458984375,0.9990000128746032,1.0,0.4137331545352936,302.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0345458984375,0.9990000128746032,1.0,0.5601611733436584,301.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0345458984375,0.9990000128746032,1.0,2.657163619995117,297.034423828125,284.95001220703125,299.2168884277344,295.5442810058594,299.2173156738281,302.4219665527344,297.0336608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781436920166,5.679755210876465,2.5969604394049384e-05,4.3943400382995605,1.0,0.1500000059604644,0.0,298.46197509765625,410.0,12660.8740234375,0.0,13466.69921875,1.0,283.1499938964844,295.37969970703125,298.54229736328125,299.55889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402546226978302,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.09619140625,0.0,20.474884033203125,1895.4371337890625,0.0,280.17205810546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034440,302.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0345458984375,0.9990000128746032,1.0,0.53194260597229,302.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0345458984375,0.9990000128746032,1.0,0.5601611733436584,302.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0345458984375,0.9990000128746032,1.0,0.4137331545352936,302.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0345458984375,0.9990000128746032,1.0,0.5601611733436584,301.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0345458984375,0.9990000128746032,1.0,2.657163619995117,297.034423828125,284.95001220703125,299.2168884277344,295.5442810058594,299.2173156738281,302.4219665527344,297.0336608886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781436920166,5.679755210876465,2.5969604394049384e-05,4.3943400382995605,1.0,0.1500000059604644,0.0,298.46197509765625,410.0,12660.8740234375,0.0,13466.69921875,1.0,283.1499938964844,295.37969970703125,298.54229736328125,299.55889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402546226978302,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.09619140625,0.0,20.474884033203125,1895.4371337890625,0.0,280.17205810546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034500,302.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.017333984375,0.9990000128746032,1.0,0.5319423079490662,302.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.017333984375,0.9990000128746032,1.0,0.5601608753204346,302.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.017333984375,0.9990000128746032,1.0,0.4137329161167145,302.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.017333984375,0.9990000128746032,1.0,0.5601608753204346,301.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.017333984375,0.9990000128746032,1.0,2.6571619510650635,297.0171813964844,284.95001220703125,299.1969909667969,295.532470703125,299.1974182128906,302.4125061035156,297.0164489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965168777388e-05,4.394354820251465,1.0,0.1500000059604644,0.0,298.4633178710937,410.0,12645.1923828125,0.0,13466.693359375,1.0,283.1499938964844,295.364501953125,298.5304870605469,299.54571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023464322090149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.724609375,0.0,20.474884033203125,1895.4371337890625,0.0,279.81768798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034560,302.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0002136230469,0.9990000128746032,1.0,0.5319420099258423,302.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0002136230469,0.9990000128746032,1.0,0.5601605772972107,302.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0002136230469,0.9990000128746032,1.0,0.4137326776981354,302.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0002136230469,0.9990000128746032,1.0,0.5601605772972107,301.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0002136230469,0.9990000128746032,1.0,2.657160520553589,297.00006103515625,284.95001220703125,299.1771545410156,295.52069091796875,299.1776123046875,302.4029235839844,296.99932861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.1500000059604644,0.0,298.4646301269531,410.0,12629.6123046875,0.0,13466.6875,1.0,283.1499938964844,295.34942626953125,298.5187072753906,299.5325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021482467651367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.3994140625,0.0,20.474884033203125,1895.4371337890625,0.0,279.4664611816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034620,302.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9660949707031,0.9990000128746032,1.0,0.5319414734840393,302.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9660949707031,0.9990000128746032,1.0,0.5601599812507629,302.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9660949707031,0.9990000128746032,1.0,0.4137322306632995,302.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9660949707031,0.9990000128746032,1.0,0.5601599812507629,301.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9660949707031,0.9990000128746032,1.0,2.65715765953064,296.9659729003906,284.95001220703125,299.1377258300781,295.49713134765625,299.1382141113281,302.3837585449219,296.9652099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969789930968545e-05,4.394397735595703,1.0,0.1500000059604644,0.0,298.4672241210937,410.0,12598.5947265625,0.0,13466.67578125,1.0,283.1499938964844,295.3193664550781,298.4951477050781,299.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017522633075714,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.81689453125,0.0,20.474884033203125,1895.4371337890625,0.0,278.7655639648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034680,302.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9660949707031,0.9990000128746032,1.0,0.5319414734840393,302.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9660949707031,0.9990000128746032,1.0,0.5601599812507629,302.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9660949707031,0.9990000128746032,1.0,0.4137322306632995,302.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9660949707031,0.9990000128746032,1.0,0.5601599812507629,301.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9660949707031,0.9990000128746032,1.0,2.65715765953064,296.9659729003906,284.95001220703125,299.1377258300781,295.49713134765625,299.1382141113281,302.3837585449219,296.9652099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969789930968545e-05,4.394397735595703,1.0,0.1500000059604644,0.0,298.4672241210937,410.0,12598.5947265625,0.0,13466.67578125,1.0,283.1499938964844,295.3193664550781,298.4951477050781,299.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017522633075714,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.81689453125,0.0,20.474884033203125,1895.4371337890625,0.0,278.7655639648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034740,301.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9322814941406,0.9990000128746032,1.0,0.5319408774375916,302.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9322814941406,0.9990000128746032,1.0,0.5601593852043152,302.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9322814941406,0.9990000128746032,1.0,0.4137317836284637,302.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9322814941406,0.9990000128746032,1.0,0.5601593852043152,301.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9322814941406,0.9990000128746032,1.0,2.6571547985076904,296.93212890625,284.95001220703125,299.09869384765625,295.4736022949219,299.0991516113281,302.3644714355469,296.931396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987724245992e-05,4.394425392150879,1.0,0.1500000059604644,0.0,298.4697570800781,410.0,12567.87109375,0.0,13466.6640625,1.0,283.1499938964844,295.2894897460937,298.4716491699219,299.48016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013576209545135,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.349609375,0.0,20.474884033203125,1895.4371337890625,0.0,278.0682067871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034800,301.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9322814941406,0.9990000128746032,1.0,0.5319408774375916,302.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9322814941406,0.9990000128746032,1.0,0.5601593852043152,302.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9322814941406,0.9990000128746032,1.0,0.4137317836284637,302.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9322814941406,0.9990000128746032,1.0,0.5601593852043152,301.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9322814941406,0.9990000128746032,1.0,2.6571547985076904,296.93212890625,284.95001220703125,299.09869384765625,295.4736022949219,299.0991516113281,302.3644714355469,296.931396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987724245992e-05,4.394425392150879,1.0,0.1500000059604644,0.0,298.4697570800781,410.0,12567.87109375,0.0,13466.6640625,1.0,283.1499938964844,295.2894897460937,298.4716491699219,299.48016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013576209545135,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.349609375,0.0,20.474884033203125,1895.4371337890625,0.0,278.0682067871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034860,301.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.89892578125,0.9990000128746032,1.0,0.5319403409957886,302.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.89892578125,0.9990000128746032,1.0,0.5601587891578674,302.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.89892578125,0.9990000128746032,1.0,0.4137313961982727,302.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.89892578125,0.9990000128746032,1.0,0.5601587891578674,301.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.89892578125,0.9990000128746032,1.0,2.6571521759033203,296.8988037109375,284.95001220703125,299.06011962890625,295.4501342773437,299.0606994628906,302.34503173828125,296.8980712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.596996091597248e-05,4.394451141357422,1.0,0.1500000059604644,0.0,298.4721069335937,410.0,12537.6611328125,0.0,13466.654296875,1.0,283.1499938964844,295.2600402832031,298.4481811523437,299.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009692668914795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.0869140625,0.0,20.474884033203125,1895.4371337890625,0.0,277.3830261230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034920,301.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.89892578125,0.9990000128746032,1.0,0.5319403409957886,302.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.89892578125,0.9990000128746032,1.0,0.5601587891578674,302.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.89892578125,0.9990000128746032,1.0,0.4137313961982727,302.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.89892578125,0.9990000128746032,1.0,0.5601587891578674,301.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.89892578125,0.9990000128746032,1.0,2.6571521759033203,296.8988037109375,284.95001220703125,299.06011962890625,295.4501342773437,299.0606994628906,302.34503173828125,296.8980712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.596996091597248e-05,4.394451141357422,1.0,0.1500000059604644,0.0,298.4721069335937,410.0,12537.6611328125,0.0,13466.654296875,1.0,283.1499938964844,295.2600402832031,298.4481811523437,299.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009692668914795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.0869140625,0.0,20.474884033203125,1895.4371337890625,0.0,277.3830261230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18034980,301.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8658752441406,0.9990000128746032,1.0,0.5319398641586304,302.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8658752441406,0.9990000128746032,1.0,0.5601583123207092,302.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8658752441406,0.9990000128746032,1.0,0.4137310087680816,302.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8658752441406,0.9990000128746032,1.0,0.5601583123207092,301.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8658752441406,0.9990000128746032,1.0,2.6571497917175293,296.8657531738281,284.95001220703125,299.02215576171875,295.4267272949219,299.0225524902344,302.3255615234375,296.8650207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.5970040951506235e-05,4.394475936889648,1.0,0.1500000059604644,0.0,298.474365234375,410.0,12507.7412109375,0.0,13466.6435546875,1.0,283.1499938964844,295.2308044433594,298.4247741699219,299.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005818367004394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.93798828125,0.0,20.474884033203125,1895.4371337890625,0.0,276.7005920410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035040,301.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8658752441406,0.9990000128746032,1.0,0.5319398641586304,302.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8658752441406,0.9990000128746032,1.0,0.5601583123207092,302.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8658752441406,0.9990000128746032,1.0,0.4137310087680816,302.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8658752441406,0.9990000128746032,1.0,0.5601583123207092,301.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8658752441406,0.9990000128746032,1.0,2.6571497917175293,296.8657531738281,284.95001220703125,299.02215576171875,295.4267272949219,299.0225524902344,302.3255615234375,296.8650207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.5970040951506235e-05,4.394475936889648,1.0,0.1500000059604644,0.0,298.474365234375,410.0,12507.7412109375,0.0,13466.6435546875,1.0,283.1499938964844,295.2308044433594,298.4247741699219,299.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005818367004394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.93798828125,0.0,20.474884033203125,1895.4371337890625,0.0,276.7005920410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035100,301.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8495788574219,0.9990000128746032,1.0,0.5319396257400513,302.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8495788574219,0.9990000128746032,1.0,0.5601580142974854,302.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8495788574219,0.9990000128746032,1.0,0.4137308299541473,302.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8495788574219,0.9990000128746032,1.0,0.5601580142974854,301.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8495788574219,0.9990000128746032,1.0,2.657148599624634,296.8494567871094,284.95001220703125,299.00341796875,295.4150085449219,299.0037841796875,302.3158264160156,296.8487243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.679724216461182,2.5970077331294306e-05,4.394487380981445,1.0,0.1500000059604644,0.0,298.4753723144531,410.0,12493.0615234375,0.0,13466.638671875,1.0,283.1499938964844,295.2163391113281,298.4130859375,299.4150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003895819187164,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.943359375,0.0,20.474884033203125,1895.4371337890625,0.0,276.3623962402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035160,301.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.83355712890625,0.9990000128746032,1.0,0.5319393873214722,302.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.83355712890625,0.9990000128746032,1.0,0.560157835483551,302.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.83355712890625,0.9990000128746032,1.0,0.413730651140213,302.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.83355712890625,0.9990000128746032,1.0,0.560157835483551,301.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.83355712890625,0.9990000128746032,1.0,2.6571474075317383,296.8334045410156,284.95001220703125,298.9848327636719,295.4033203125,298.9853210449219,302.3060302734375,296.83270263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679722309112549,2.597011007310357e-05,4.394497394561768,1.0,0.1500000059604644,0.0,298.476318359375,410.0,12478.5888671875,0.0,13466.634765625,1.0,283.1499938964844,295.2021179199219,298.40142822265625,299.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002024531364441,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.06298828125,0.0,20.474884033203125,1895.4371337890625,0.0,276.0334167480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035220,301.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.80194091796875,0.9990000128746032,1.0,0.5319390296936035,302.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.80194091796875,0.9990000128746032,1.0,0.5601574182510376,302.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.80194091796875,0.9990000128746032,1.0,0.4137303531169891,302.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.80194091796875,0.9990000128746032,1.0,0.5601574182510376,301.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.80194091796875,0.9990000128746032,1.0,2.657145500183105,296.80181884765625,284.95001220703125,298.9482727050781,295.3799743652344,298.9488830566406,302.2864074707031,296.8011169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718017578125,2.5970170099753886e-05,4.394516468048096,1.0,0.1500000059604644,0.0,298.4780578613281,410.0,12450.0576171875,0.0,13466.626953125,1.0,283.1499938964844,295.174072265625,298.37811279296875,299.3762512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998370170593261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.50146484375,0.0,20.474884033203125,1895.4371337890625,0.0,275.3917236328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035280,301.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.80194091796875,0.9990000128746032,1.0,0.5319390296936035,302.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.80194091796875,0.9990000128746032,1.0,0.5601574182510376,302.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.80194091796875,0.9990000128746032,1.0,0.4137303531169891,302.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.80194091796875,0.9990000128746032,1.0,0.5601574182510376,301.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.80194091796875,0.9990000128746032,1.0,2.657145500183105,296.80181884765625,284.95001220703125,298.9482727050781,295.3799743652344,298.9488830566406,302.2864074707031,296.8011169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718017578125,2.5970170099753886e-05,4.394516468048096,1.0,0.1500000059604644,0.0,298.4780578613281,410.0,12450.0576171875,0.0,13466.626953125,1.0,283.1499938964844,295.174072265625,298.37811279296875,299.3762512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998370170593261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.50146484375,0.0,20.474884033203125,1895.4371337890625,0.0,275.3917236328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035340,301.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7707214355469,0.9990000128746032,1.0,0.5319386720657349,302.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7707214355469,0.9990000128746032,1.0,0.560157060623169,302.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7707214355469,0.9990000128746032,1.0,0.4137300848960876,302.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7707214355469,0.9990000128746032,1.0,0.560157060623169,301.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7707214355469,0.9990000128746032,1.0,2.657143831253052,296.7705993652344,284.95001220703125,298.9125671386719,295.3566589355469,298.9129638671875,302.26678466796875,296.7699279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714679718018,2.59702264884254e-05,4.394533634185791,1.0,0.1500000059604644,0.0,298.4796142578125,410.0,12421.958984375,0.0,13466.6201171875,1.0,283.1499938964844,295.1463623046875,298.3548583984375,299.3504943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994750678539276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.095703125,0.0,20.474884033203125,1895.4371337890625,0.0,274.7570495605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035400,301.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7707214355469,0.9990000128746032,1.0,0.5319386720657349,302.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7707214355469,0.9990000128746032,1.0,0.560157060623169,302.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7707214355469,0.9990000128746032,1.0,0.4137300848960876,302.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7707214355469,0.9990000128746032,1.0,0.560157060623169,301.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7707214355469,0.9990000128746032,1.0,2.657143831253052,296.7705993652344,284.95001220703125,298.9125671386719,295.3566589355469,298.9129638671875,302.26678466796875,296.7699279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797404289245605,5.679714679718018,2.59702264884254e-05,4.394533634185791,1.0,0.1500000059604644,0.0,298.4796142578125,410.0,12421.958984375,0.0,13466.6201171875,1.0,283.1499938964844,295.1463623046875,298.3548583984375,299.3504943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994750678539276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.095703125,0.0,20.474884033203125,1895.4371337890625,0.0,274.7570495605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
