time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035460,301.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7407531738281,0.9990000128746032,1.0,0.5319384336471558,302.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7407531738281,0.9990000128746032,1.0,0.5601567625999451,302.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7407531738281,0.9990000128746032,1.0,0.4137298762798309,301.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7407531738281,0.9990000128746032,1.0,0.5601567625999451,301.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7407531738281,0.9990000128746032,1.0,2.657142639160156,296.7406005859375,284.95001220703125,298.8778076171875,295.3334045410156,298.87847900390625,302.2471008300781,296.7399597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797380447387695,5.679711818695068,2.597026468720287e-05,4.394546031951904,1.0,0.1500000059604644,0.0,298.4807434082031,410.0,12395.0693359375,0.0,13466.615234375,1.0,283.1499938964844,295.1196594238281,298.3316650390625,299.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399132639169693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.15283203125,0.0,20.474884033203125,1895.4371337890625,0.0,274.1575012207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035520,301.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7407531738281,0.9990000128746032,1.0,0.5319384336471558,302.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7407531738281,0.9990000128746032,1.0,0.5601567625999451,302.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7407531738281,0.9990000128746032,1.0,0.4137298762798309,301.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7407531738281,0.9990000128746032,1.0,0.5601567625999451,301.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7407531738281,0.9990000128746032,1.0,2.657142639160156,296.7406005859375,284.95001220703125,298.8778076171875,295.3334045410156,298.87847900390625,302.2471008300781,296.7399597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797380447387695,5.679711818695068,2.597026468720287e-05,4.394546031951904,1.0,0.1500000059604644,0.0,298.4807434082031,410.0,12395.0693359375,0.0,13466.615234375,1.0,283.1499938964844,295.1196594238281,298.3316650390625,299.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399132639169693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.15283203125,0.0,20.474884033203125,1895.4371337890625,0.0,274.1575012207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035580,301.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.9990000128746032,1.0,0.5319381952285767,302.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.9990000128746032,1.0,0.5601565837860107,302.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.9990000128746032,1.0,0.413729727268219,301.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.9990000128746032,1.0,0.5601565837860107,301.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.9990000128746032,1.0,2.6571414470672607,296.71112060546875,284.95001220703125,298.8440856933594,295.3101806640625,298.84454345703125,302.2274475097656,296.7104797363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709434509277,2.597029924800153e-05,4.394556522369385,1.0,0.1500000059604644,0.0,298.4817199707031,410.0,12368.6015625,0.0,13466.6103515625,1.0,283.1499938964844,295.0934143066406,298.3085021972656,299.2993469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987978100776672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.4306640625,0.0,20.474884033203125,1895.4371337890625,0.0,273.5721130371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035640,301.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.9990000128746032,1.0,0.5319381952285767,302.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.9990000128746032,1.0,0.5601565837860107,302.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.9990000128746032,1.0,0.413729727268219,301.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.9990000128746032,1.0,0.5601565837860107,301.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.71124267578125,0.9990000128746032,1.0,2.6571414470672607,296.71112060546875,284.95001220703125,298.8440856933594,295.3101806640625,298.84454345703125,302.2274475097656,296.7104797363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709434509277,2.597029924800153e-05,4.394556522369385,1.0,0.1500000059604644,0.0,298.4817199707031,410.0,12368.6015625,0.0,13466.6103515625,1.0,283.1499938964844,295.0934143066406,298.3085021972656,299.2993469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987978100776672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.4306640625,0.0,20.474884033203125,1895.4371337890625,0.0,273.5721130371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035700,301.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.69696044921875,0.9990000128746032,1.0,0.5319381356239319,302.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.69696044921875,0.9990000128746032,1.0,0.5601564645767212,302.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.69696044921875,0.9990000128746032,1.0,0.4137296676635742,301.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.69696044921875,0.9990000128746032,1.0,0.5601564645767212,301.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.69696044921875,0.9990000128746032,1.0,2.6571412086486816,296.69683837890625,284.95001220703125,298.82763671875,295.298583984375,298.828125,302.2176513671875,296.6962280273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.597031016193796e-05,4.394559860229492,1.0,0.1500000059604644,0.0,298.4820251464844,410.0,12355.826171875,0.0,13466.609375,1.0,283.1499938964844,295.0806579589844,298.29693603515625,299.28662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986377716064453,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.2421875,0.0,20.474884033203125,1895.4371337890625,0.0,273.29254150390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035760,301.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6828918457031,0.9990000128746032,1.0,0.5319380760192871,302.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6828918457031,0.9990000128746032,1.0,0.5601564049720764,302.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6828918457031,0.9990000128746032,1.0,0.4137296378612518,301.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6828918457031,0.9990000128746032,1.0,0.5601564049720764,301.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6828918457031,0.9990000128746032,1.0,2.6571409702301025,296.6827697753906,284.95001220703125,298.8114624023437,295.2870178222656,298.8119506835937,302.20782470703125,296.6821594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708480834961,2.5970319256884977e-05,4.394562721252441,1.0,0.1500000059604644,0.0,298.4822692871094,410.0,12343.2421875,0.0,13466.6083984375,1.0,283.1499938964844,295.0680847167969,298.285400390625,299.2739562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984813988208771,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.142578125,0.0,20.474884033203125,1895.4371337890625,0.0,273.0195617675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035820,301.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6555480957031,0.9990000128746032,1.0,0.5319380164146423,302.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6555480957031,0.9990000128746032,1.0,0.5601563453674316,302.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6555480957031,0.9990000128746032,1.0,0.413729578256607,301.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6555480957031,0.9990000128746032,1.0,0.5601563453674316,301.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6555480957031,0.9990000128746032,1.0,2.6571407318115234,296.65545654296875,284.95001220703125,298.78009033203125,295.263916015625,298.7806091308594,302.188232421875,296.65484619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.597032653284259e-05,4.394565105438232,1.0,0.1500000059604644,0.0,298.4825134277344,410.0,12318.87890625,0.0,13466.607421875,1.0,283.1499938964844,295.04364013671875,298.2623596191406,299.2486877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398182064294815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.2529296875,0.0,20.474884033203125,1895.4371337890625,0.0,272.4974975585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035880,301.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6555480957031,0.9990000128746032,1.0,0.5319380164146423,302.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6555480957031,0.9990000128746032,1.0,0.5601563453674316,302.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6555480957031,0.9990000128746032,1.0,0.413729578256607,301.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6555480957031,0.9990000128746032,1.0,0.5601563453674316,301.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6555480957031,0.9990000128746032,1.0,2.6571407318115234,296.65545654296875,284.95001220703125,298.78009033203125,295.263916015625,298.7806091308594,302.188232421875,296.65484619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.597032653284259e-05,4.394565105438232,1.0,0.1500000059604644,0.0,298.4825134277344,410.0,12318.87890625,0.0,13466.607421875,1.0,283.1499938964844,295.04364013671875,298.2623596191406,299.2486877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398182064294815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.2529296875,0.0,20.474884033203125,1895.4371337890625,0.0,272.4974975585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18035940,301.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6292419433594,0.9990000128746032,1.0,0.5319380760192871,302.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6292419433594,0.9990000128746032,1.0,0.5601564049720764,302.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6292419433594,0.9990000128746032,1.0,0.4137296080589294,301.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6292419433594,0.9990000128746032,1.0,0.5601564049720764,301.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6292419433594,0.9990000128746032,1.0,2.6571407318115234,296.6291198730469,284.95001220703125,298.75,295.2408447265625,298.7504272460937,302.1685485839844,296.6285705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564151763916,1.0,0.1500000059604644,0.0,298.482421875,410.0,12295.5009765625,0.0,13466.607421875,1.0,283.1499938964844,295.0200500488281,298.23931884765625,299.2234802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978983163833618,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.74609375,0.0,20.474884033203125,1895.4371337890625,0.0,272.00323486328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036000,301.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6292419433594,0.9990000128746032,1.0,0.5319380760192871,302.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6292419433594,0.9990000128746032,1.0,0.5601564049720764,302.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6292419433594,0.9990000128746032,1.0,0.4137296080589294,301.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6292419433594,0.9990000128746032,1.0,0.5601564049720764,301.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6292419433594,0.9990000128746032,1.0,2.6571407318115234,296.6291198730469,284.95001220703125,298.75,295.2408447265625,298.7504272460937,302.1685485839844,296.6285705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564151763916,1.0,0.1500000059604644,0.0,298.482421875,410.0,12295.5009765625,0.0,13466.607421875,1.0,283.1499938964844,295.0200500488281,298.23931884765625,299.2234802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978983163833618,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.74609375,0.0,20.474884033203125,1895.4371337890625,0.0,272.00323486328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036060,301.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6042785644531,0.9990000128746032,1.0,0.5319380164146423,302.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6042785644531,0.9990000128746032,1.0,0.5601563453674316,302.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6042785644531,0.9990000128746032,1.0,0.4137295484542846,301.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6042785644531,0.9990000128746032,1.0,0.5601563453674316,301.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6042785644531,0.9990000128746032,1.0,2.6571404933929443,296.6041564941406,284.95001220703125,298.7216491699219,295.2149963378906,298.72198486328125,302.1487731933594,296.6036376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.6797075271606445,2.59703319898108e-05,4.394567012786865,1.0,0.1500000059604644,0.0,298.482666015625,410.0,12273.662109375,0.0,13466.6064453125,1.0,283.1499938964844,294.9974365234375,298.2147521972656,299.197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979214131832123,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.46826171875,0.0,20.474884033203125,1895.4371337890625,0.0,272.0434265136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036120,301.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6042785644531,0.9990000128746032,1.0,0.5319380164146423,302.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6042785644531,0.9990000128746032,1.0,0.5601563453674316,302.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6042785644531,0.9990000128746032,1.0,0.4137295484542846,301.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6042785644531,0.9990000128746032,1.0,0.5601563453674316,301.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6042785644531,0.9990000128746032,1.0,2.6571404933929443,296.6041564941406,284.95001220703125,298.7216491699219,295.2149963378906,298.72198486328125,302.1487731933594,296.6036376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.6797075271606445,2.59703319898108e-05,4.394567012786865,1.0,0.1500000059604644,0.0,298.482666015625,410.0,12273.662109375,0.0,13466.6064453125,1.0,283.1499938964844,294.9974365234375,298.2147521972656,299.197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979214131832123,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.46826171875,0.0,20.474884033203125,1895.4371337890625,0.0,272.0434265136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036180,301.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5810241699219,0.9990000128746032,1.0,0.5319377779960632,302.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5810241699219,0.9990000128746032,1.0,0.5601561069488525,302.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5810241699219,0.9990000128746032,1.0,0.4137293696403503,301.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5810241699219,0.9990000128746032,1.0,0.5601561069488525,301.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5810241699219,0.9990000128746032,1.0,2.657139301300049,296.5809326171875,284.95001220703125,298.6952514648437,295.1837463378906,298.695556640625,302.1289978027344,296.5804443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.6797051429748535,2.597036836959888e-05,4.394577980041504,1.0,0.1500000059604644,0.0,298.4836730957031,410.0,12253.50390625,0.0,13466.6015625,1.0,283.1499938964844,294.97625732421875,298.1858825683594,299.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984670042991638,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.216796875,0.0,20.474884033203125,1895.4371337890625,0.0,272.9944152832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036240,301.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5810241699219,0.9990000128746032,1.0,0.5319377779960632,302.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5810241699219,0.9990000128746032,1.0,0.5601561069488525,302.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5810241699219,0.9990000128746032,1.0,0.4137293696403503,301.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5810241699219,0.9990000128746032,1.0,0.5601561069488525,301.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5810241699219,0.9990000128746032,1.0,2.657139301300049,296.5809326171875,284.95001220703125,298.6952514648437,295.1837463378906,298.695556640625,302.1289978027344,296.5804443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.6797051429748535,2.597036836959888e-05,4.394577980041504,1.0,0.1500000059604644,0.0,298.4836730957031,410.0,12253.50390625,0.0,13466.6015625,1.0,283.1499938964844,294.97625732421875,298.1858825683594,299.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984670042991638,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.216796875,0.0,20.474884033203125,1895.4371337890625,0.0,272.9944152832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036300,301.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5700378417969,0.9990000128746032,1.0,0.5319375395774841,302.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5700378417969,0.9990000128746032,1.0,0.5601558089256287,302.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5700378417969,0.9990000128746032,1.0,0.413729190826416,301.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5700378417969,0.9990000128746032,1.0,0.5601558089256287,301.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5700378417969,0.9990000128746032,1.0,2.6571381092071533,296.5699462890625,284.95001220703125,298.6827392578125,295.166259765625,298.6830444335937,302.1191711425781,296.5694580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702281951904,2.5970406568376347e-05,4.394589900970459,1.0,0.1500000059604644,0.0,298.4847717285156,410.0,12243.953125,0.0,13466.5966796875,1.0,283.1499938964844,294.9662475585937,298.1693420410156,299.1508483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988711535930633,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.53662109375,0.0,20.474884033203125,1895.4371337890625,0.0,273.7002258300781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036360,301.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5594177246094,0.9990000128746032,1.0,0.5319370627403259,302.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5594177246094,0.9990000128746032,1.0,0.5601553320884705,302.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5594177246094,0.9990000128746032,1.0,0.413728803396225,301.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5594177246094,0.9990000128746032,1.0,0.5601553320884705,301.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5594177246094,0.9990000128746032,1.0,2.6571357250213623,296.559326171875,284.95001220703125,298.6706848144531,295.1475524902344,298.6709899902344,302.109375,296.5588684082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970482965931296e-05,4.394613742828369,1.0,0.1500000059604644,0.0,298.4869079589844,410.0,12234.728515625,0.0,13466.5869140625,1.0,283.1499938964844,294.9565734863281,298.1513671875,299.1326599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993262350559234,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.80859375,0.0,20.474884033203125,1895.4371337890625,0.0,274.4963684082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036420,301.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.53924560546875,0.9990000128746032,1.0,0.5319346189498901,302.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.53924560546875,0.9990000128746032,1.0,0.5601527690887451,302.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.53924560546875,0.9990000128746032,1.0,0.4137268960475921,301.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.53924560546875,0.9990000128746032,1.0,0.5601527690887451,301.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.53924560546875,0.9990000128746032,1.0,2.657123565673828,296.5391540527344,284.95001220703125,298.6477966308594,295.10675048828125,298.6480712890625,302.0899963378906,296.5387268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796979904174805,5.679671764373779,2.597087041067425e-05,4.394733905792236,1.0,0.1500000059604644,0.0,298.4979248046875,410.0,12217.17578125,0.0,13466.5380859375,1.0,283.1499938964844,294.9382629394531,298.11138916015625,299.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003091752529144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.21826171875,0.0,20.474884033203125,1895.4371337890625,0.0,276.220947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036480,301.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.53924560546875,0.9990000128746032,1.0,0.5319346189498901,302.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.53924560546875,0.9990000128746032,1.0,0.5601527690887451,302.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.53924560546875,0.9990000128746032,1.0,0.4137268960475921,301.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.53924560546875,0.9990000128746032,1.0,0.5601527690887451,301.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.53924560546875,0.9990000128746032,1.0,2.657123565673828,296.5391540527344,284.95001220703125,298.6477966308594,295.10675048828125,298.6480712890625,302.0899963378906,296.5387268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796979904174805,5.679671764373779,2.597087041067425e-05,4.394733905792236,1.0,0.1500000059604644,0.0,298.4979248046875,410.0,12217.17578125,0.0,13466.5380859375,1.0,283.1499938964844,294.9382629394531,298.11138916015625,299.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003091752529144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.21826171875,0.0,20.474884033203125,1895.4371337890625,0.0,276.220947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036540,301.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5203857421875,0.9990000128746032,1.0,0.5319295525550842,302.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5203857421875,0.9990000128746032,1.0,0.5601474642753601,302.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5203857421875,0.9990000128746032,1.0,0.4137229919433594,301.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5203857421875,0.9990000128746032,1.0,0.5601474642753601,301.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5203857421875,0.9990000128746032,1.0,2.657098293304444,296.52032470703125,284.95001220703125,298.6264343261719,295.0617370605469,298.6266784667969,302.0708923339844,296.5199279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679645538330078,5.679619789123535,2.59716634900542e-05,4.3949809074401855,1.0,0.1500000059604644,0.0,298.5204162597656,410.0,12200.7880859375,0.0,13466.4365234375,1.0,283.1499938964844,294.9211730957031,298.0666809082031,299.0469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013204574584961,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,278.0025939941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036600,301.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5203857421875,0.9990000128746032,1.0,0.5319295525550842,302.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5203857421875,0.9990000128746032,1.0,0.5601474642753601,302.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5203857421875,0.9990000128746032,1.0,0.4137229919433594,301.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5203857421875,0.9990000128746032,1.0,0.5601474642753601,301.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5203857421875,0.9990000128746032,1.0,2.657098293304444,296.52032470703125,284.95001220703125,298.6264343261719,295.0617370605469,298.6266784667969,302.0708923339844,296.5199279785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679645538330078,5.679619789123535,2.59716634900542e-05,4.3949809074401855,1.0,0.1500000059604644,0.0,298.5204162597656,410.0,12200.7880859375,0.0,13466.4365234375,1.0,283.1499938964844,294.9211730957031,298.0666809082031,299.0469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013204574584961,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,278.0025939941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036660,301.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5028076171875,0.9990000128746032,1.0,0.5319252610206604,302.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5028076171875,0.9990000128746032,1.0,0.5601428747177124,302.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5028076171875,0.9990000128746032,1.0,0.4137196242809295,301.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5028076171875,0.9990000128746032,1.0,0.5601428747177124,301.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5028076171875,0.9990000128746032,1.0,2.657076835632324,296.50274658203125,284.95001220703125,298.6064758300781,295.0128479003906,298.6067199707031,302.052001953125,296.5023803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.5972345611080527e-05,4.395193099975586,1.0,0.1500000059604644,0.0,298.5398254394531,410.0,12185.4638671875,0.0,13466.349609375,1.0,283.1499938964844,294.9052429199219,298.01763916015625,298.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022928774356842,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.67724609375,0.0,20.474884033203125,1895.4371337890625,0.0,279.7227478027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036720,301.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5028076171875,0.9990000128746032,1.0,0.5319252610206604,302.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5028076171875,0.9990000128746032,1.0,0.5601428747177124,302.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5028076171875,0.9990000128746032,1.0,0.4137196242809295,301.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5028076171875,0.9990000128746032,1.0,0.5601428747177124,301.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5028076171875,0.9990000128746032,1.0,2.657076835632324,296.50274658203125,284.95001220703125,298.6064758300781,295.0128479003906,298.6067199707031,302.052001953125,296.5023803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.5972345611080527e-05,4.395193099975586,1.0,0.1500000059604644,0.0,298.5398254394531,410.0,12185.4638671875,0.0,13466.349609375,1.0,283.1499938964844,294.9052429199219,298.01763916015625,298.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022928774356842,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.67724609375,0.0,20.474884033203125,1895.4371337890625,0.0,279.7227478027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036780,301.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4862670898437,0.9990000128746032,1.0,0.5319257974624634,302.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4862670898437,0.9990000128746032,1.0,0.5601434707641602,302.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4862670898437,0.9990000128746032,1.0,0.4137200713157654,301.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4862670898437,0.9990000128746032,1.0,0.5601434707641602,301.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4862670898437,0.9990000128746032,1.0,2.6570794582366943,296.4861755371094,284.95001220703125,298.58770751953125,294.96051025390625,298.5879211425781,302.0333251953125,296.48583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972261937567964e-05,4.395166873931885,1.0,0.1500000059604644,0.0,298.5374450683594,410.0,12171.03125,0.0,13466.3603515625,1.0,283.1499938964844,294.8902587890625,297.9653625488281,298.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032795131206512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.818359375,0.0,20.474884033203125,1895.4371337890625,0.0,281.47528076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036840,301.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4862670898437,0.9990000128746032,1.0,0.5319257974624634,302.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4862670898437,0.9990000128746032,1.0,0.5601434707641602,302.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4862670898437,0.9990000128746032,1.0,0.4137200713157654,301.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4862670898437,0.9990000128746032,1.0,0.5601434707641602,301.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4862670898437,0.9990000128746032,1.0,2.6570794582366943,296.4861755371094,284.95001220703125,298.58770751953125,294.96051025390625,298.5879211425781,302.0333251953125,296.48583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972261937567964e-05,4.395166873931885,1.0,0.1500000059604644,0.0,298.5374450683594,410.0,12171.03125,0.0,13466.3603515625,1.0,283.1499938964844,294.8902587890625,297.9653625488281,298.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032795131206512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.818359375,0.0,20.474884033203125,1895.4371337890625,0.0,281.47528076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036900,301.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4783630371094,0.9990000128746032,1.0,0.5319285988807678,302.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4783630371094,0.9990000128746032,1.0,0.5601463913917542,302.421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4783630371094,0.9990000128746032,1.0,0.4137222468852997,301.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4783630371094,0.9990000128746032,1.0,0.5601463913917542,301.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4783630371094,0.9990000128746032,1.0,2.6570935249328613,296.4783020019531,284.95001220703125,298.5787658691406,294.9331359863281,298.5789794921875,302.0240478515625,296.4779663085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971819923142903e-05,4.3950300216674805,1.0,0.1500000059604644,0.0,298.52490234375,410.0,12164.1572265625,0.0,13466.4169921875,1.0,283.1499938964844,294.8831481933594,297.9379577636719,298.9164733886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037648141384125,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.873046875,0.0,20.474884033203125,1895.4371337890625,0.0,282.34002685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18036960,301.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4706726074219,0.9990000128746032,1.0,0.5319322347640991,302.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4706726074219,0.9990000128746032,1.0,0.5601502656936646,302.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4706726074219,0.9990000128746032,1.0,0.4137250483036041,301.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4706726074219,0.9990000128746032,1.0,0.5601502656936646,301.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4706726074219,0.9990000128746032,1.0,2.657111644744873,296.4706115722656,284.95001220703125,298.5700378417969,294.905029296875,298.5702209472656,302.0147705078125,296.4703063964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679646968841553,2.597124876047019e-05,4.3948516845703125,1.0,0.1500000059604644,0.0,298.5086669921875,410.0,12157.4384765625,0.0,13466.490234375,1.0,283.1499938964844,294.8761901855469,297.909912109375,298.8880310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042591452598572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.92138671875,0.0,20.474884033203125,1895.4371337890625,0.0,283.22265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037020,301.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4559631347656,0.9990000128746032,1.0,0.5319398045539856,302.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4559631347656,0.9990000128746032,1.0,0.5601582527160645,302.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4559631347656,0.9990000128746032,1.0,0.4137309491634369,301.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4559631347656,0.9990000128746032,1.0,0.5601582527160645,301.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4559631347656,0.9990000128746032,1.0,2.65714955329895,296.4559020996094,284.95001220703125,298.55328369140625,294.8468322753906,298.5534973144531,301.99639892578125,296.4555969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751873016357,5.679726123809815,2.597005004645325e-05,4.394479274749756,1.0,0.1500000059604644,0.0,298.4746398925781,410.0,12144.5263671875,0.0,13466.642578125,1.0,283.1499938964844,294.86297607421875,297.8515625,298.828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052173197269439,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.990234375,0.0,20.474884033203125,1895.4371337890625,0.0,284.9389038085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037080,301.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4559631347656,0.9990000128746032,1.0,0.5319398045539856,302.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4559631347656,0.9990000128746032,1.0,0.5601582527160645,302.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4559631347656,0.9990000128746032,1.0,0.4137309491634369,301.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4559631347656,0.9990000128746032,1.0,0.5601582527160645,301.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4559631347656,0.9990000128746032,1.0,2.65714955329895,296.4559020996094,284.95001220703125,298.55328369140625,294.8468322753906,298.5534973144531,301.99639892578125,296.4555969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751873016357,5.679726123809815,2.597005004645325e-05,4.394479274749756,1.0,0.1500000059604644,0.0,298.4746398925781,410.0,12144.5263671875,0.0,13466.642578125,1.0,283.1499938964844,294.86297607421875,297.8515625,298.828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052173197269439,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.990234375,0.0,20.474884033203125,1895.4371337890625,0.0,284.9389038085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037140,301.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.5319427251815796,302.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.560161292552948,302.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.4137332141399383,301.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.560161292552948,301.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,2.6571640968322754,296.4418640136719,284.95001220703125,298.5373229980469,294.7862548828125,298.5375061035156,301.9781799316406,296.4415588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782390594482,5.67975664138794,2.5969589842134155e-05,4.394335746765137,1.0,0.1500000059604644,0.0,298.4615478515625,410.0,12132.1337890625,0.0,13466.701171875,1.0,283.1499938964844,294.8503723144531,297.7909851074219,298.7673645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061726331710815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.02783203125,0.0,20.474884033203125,1895.4371337890625,0.0,286.6570739746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037200,301.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.5319427251815796,302.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.560161292552948,302.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.4137332141399383,301.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,0.560161292552948,301.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4419250488281,0.9990000128746032,1.0,2.6571640968322754,296.4418640136719,284.95001220703125,298.5373229980469,294.7862548828125,298.5375061035156,301.9781799316406,296.4415588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782390594482,5.67975664138794,2.5969589842134155e-05,4.394335746765137,1.0,0.1500000059604644,0.0,298.4615478515625,410.0,12132.1337890625,0.0,13466.701171875,1.0,283.1499938964844,294.8503723144531,297.7909851074219,298.7673645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061726331710815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.02783203125,0.0,20.474884033203125,1895.4371337890625,0.0,286.6570739746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037260,301.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.42840576171875,0.9990000128746032,1.0,0.5319363474845886,302.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.42840576171875,0.9990000128746032,1.0,0.5601546168327332,302.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.42840576171875,0.9990000128746032,1.0,0.4137282967567444,301.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.42840576171875,0.9990000128746032,1.0,0.5601546168327332,301.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.42840576171875,0.9990000128746032,1.0,2.657132387161255,296.4283447265625,284.95001220703125,298.52197265625,294.7236633300781,298.52215576171875,301.9600830078125,296.42803955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971658706665,5.679690361022949,2.5970590286306106e-05,4.394647121429443,1.0,0.1500000059604644,0.0,298.4899597167969,410.0,12120.181640625,0.0,13466.5732421875,1.0,283.1499938964844,294.8383178710937,297.7283020019531,298.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071072340011596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.02783203125,0.0,20.474884033203125,1895.4371337890625,0.0,288.3450012207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037320,301.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.42840576171875,0.9990000128746032,1.0,0.5319363474845886,302.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.42840576171875,0.9990000128746032,1.0,0.5601546168327332,302.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.42840576171875,0.9990000128746032,1.0,0.4137282967567444,301.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.42840576171875,0.9990000128746032,1.0,0.5601546168327332,301.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.42840576171875,0.9990000128746032,1.0,2.657132387161255,296.4283447265625,284.95001220703125,298.52197265625,294.7236633300781,298.52215576171875,301.9600830078125,296.42803955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971658706665,5.679690361022949,2.5970590286306106e-05,4.394647121429443,1.0,0.1500000059604644,0.0,298.4899597167969,410.0,12120.181640625,0.0,13466.5732421875,1.0,283.1499938964844,294.8383178710937,297.7283020019531,298.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071072340011596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.02783203125,0.0,20.474884033203125,1895.4371337890625,0.0,288.3450012207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037380,301.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.415283203125,0.9990000128746032,1.0,0.5319281220436096,302.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.415283203125,0.9990000128746032,1.0,0.560145914554596,302.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.415283203125,0.9990000128746032,1.0,0.4137218594551086,301.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.415283203125,0.9990000128746032,1.0,0.560145914554596,301.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.415283203125,0.9990000128746032,1.0,2.657090902328491,296.41522216796875,284.95001220703125,298.5071105957031,294.6594543457031,298.5072631835937,301.94195556640625,296.4149475097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630279541016,5.679604530334473,2.597189632069785e-05,4.395052909851074,1.0,0.1500000059604644,0.0,298.52703857421875,410.0,12108.544921875,0.0,13466.4072265625,1.0,283.1499938964844,294.82666015625,297.6640319824219,298.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080248773097992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.99658203125,0.0,20.474884033203125,1895.4371337890625,0.0,290.0091247558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037440,301.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.415283203125,0.9990000128746032,1.0,0.5319281220436096,302.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.415283203125,0.9990000128746032,1.0,0.560145914554596,302.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.415283203125,0.9990000128746032,1.0,0.4137218594551086,301.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.415283203125,0.9990000128746032,1.0,0.560145914554596,301.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.415283203125,0.9990000128746032,1.0,2.657090902328491,296.41522216796875,284.95001220703125,298.5071105957031,294.6594543457031,298.5072631835937,301.94195556640625,296.4149475097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630279541016,5.679604530334473,2.597189632069785e-05,4.395052909851074,1.0,0.1500000059604644,0.0,298.52703857421875,410.0,12108.544921875,0.0,13466.4072265625,1.0,283.1499938964844,294.82666015625,297.6640319824219,298.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080248773097992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.99658203125,0.0,20.474884033203125,1895.4371337890625,0.0,290.0091247558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
