time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037500,301.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.40887451171875,0.9990000128746032,1.0,0.5319271087646484,301.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.40887451171875,0.9990000128746032,1.0,0.56014484167099,302.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.40887451171875,0.9990000128746032,1.0,0.4137210547924042,301.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.40887451171875,0.9990000128746032,1.0,0.56014484167099,301.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.40887451171875,0.9990000128746032,1.0,2.65708589553833,296.4088134765625,284.95001220703125,298.4997863769531,294.6268615722656,298.4999694824219,301.9328918457031,296.4085388183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972056391765364e-05,4.395103454589844,1.0,0.1500000059604644,0.0,298.5316162109375,410.0,12102.8310546875,0.0,13466.38671875,1.0,283.1499938964844,294.82098388671875,297.6313171386719,298.6051940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084642231464386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.9697265625,0.0,20.474884033203125,1895.4371337890625,0.0,290.80828857421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037560,301.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.40252685546875,0.9990000128746032,1.0,0.5319288969039917,301.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.40252685546875,0.9990000128746032,1.0,0.5601467490196228,302.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.40252685546875,0.9990000128746032,1.0,0.4137224853038788,301.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.40252685546875,0.9990000128746032,1.0,0.5601467490196228,301.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.40252685546875,0.9990000128746032,1.0,2.657094955444336,296.4024658203125,284.95001220703125,298.4925537109375,294.593994140625,298.4927062988281,301.9237976074219,296.4021911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638385772705,5.679612636566162,2.5971770810429007e-05,4.39501428604126,1.0,0.1500000059604644,0.0,298.5235290527344,410.0,12097.1533203125,0.0,13466.4228515625,1.0,283.1499938964844,294.8153686523437,297.598388671875,298.5716552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088965654373169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.9404296875,0.0,20.474884033203125,1895.4371337890625,0.0,291.5962219238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037620,301.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.531938910484314,301.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.560157299041748,302.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.413730263710022,301.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.560157299041748,301.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,2.657145023345948,296.3899230957031,284.95001220703125,298.4781799316406,294.5276794433594,298.47833251953125,301.9057312011719,296.3896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.67971658706665,2.597019192762673e-05,4.394523143768311,1.0,0.1500000059604644,0.0,298.47869873046875,410.0,12085.8720703125,0.0,13466.625,1.0,283.1499938964844,294.8042907714844,297.5318603515625,298.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409723550081253,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.87451171875,0.0,20.474884033203125,1895.4371337890625,0.0,293.10772705078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037680,301.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.531938910484314,301.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.560157299041748,302.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.413730263710022,301.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.560157299041748,301.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,2.657145023345948,296.3899230957031,284.95001220703125,298.4781799316406,294.5276794433594,298.47833251953125,301.9057312011719,296.3896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742813110352,5.67971658706665,2.597019192762673e-05,4.394523143768311,1.0,0.1500000059604644,0.0,298.47869873046875,410.0,12085.8720703125,0.0,13466.625,1.0,283.1499938964844,294.8042907714844,297.5318603515625,298.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409723550081253,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.87451171875,0.0,20.474884033203125,1895.4371337890625,0.0,293.10772705078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037740,301.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3774719238281,0.9990000128746032,1.0,0.531944215297699,301.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3774719238281,0.9990000128746032,1.0,0.5601628422737122,302.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3774719238281,0.9990000128746032,1.0,0.4137343764305115,301.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3774719238281,0.9990000128746032,1.0,0.5601628422737122,301.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3774719238281,0.9990000128746032,1.0,2.6571714878082275,296.3774108886719,284.95001220703125,298.4638366699219,294.4608764648437,298.4640197753906,301.8879089355469,296.37713623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679797649383545,5.679771900177002,2.596935337351169e-05,4.394262313842773,1.0,0.1500000059604644,0.0,298.4548645019531,410.0,12074.546875,0.0,13466.7314453125,1.0,283.1499938964844,294.7933349609375,297.4648132324219,298.43560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410498559474945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.7998046875,0.0,20.474884033203125,1895.4371337890625,0.0,294.5294189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037800,301.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3774719238281,0.9990000128746032,1.0,0.531944215297699,301.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3774719238281,0.9990000128746032,1.0,0.5601628422737122,302.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3774719238281,0.9990000128746032,1.0,0.4137343764305115,301.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3774719238281,0.9990000128746032,1.0,0.5601628422737122,301.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3774719238281,0.9990000128746032,1.0,2.6571714878082275,296.3774108886719,284.95001220703125,298.4638366699219,294.4608764648437,298.4640197753906,301.8879089355469,296.37713623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679797649383545,5.679771900177002,2.596935337351169e-05,4.394262313842773,1.0,0.1500000059604644,0.0,298.4548645019531,410.0,12074.546875,0.0,13466.7314453125,1.0,283.1499938964844,294.7933349609375,297.4648132324219,298.43560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410498559474945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.7998046875,0.0,20.474884033203125,1895.4371337890625,0.0,294.5294189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037860,301.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3648376464844,0.9990000128746032,1.0,0.531944990158081,301.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3648376464844,0.9990000128746032,1.0,0.5601637363433838,302.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3648376464844,0.9990000128746032,1.0,0.4137350022792816,301.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3648376464844,0.9990000128746032,1.0,0.5601637363433838,301.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3648376464844,0.9990000128746032,1.0,2.6571755409240723,296.36480712890625,284.95001220703125,298.44940185546875,294.3939819335937,298.44952392578125,301.8701477050781,296.3645324707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.67978048324585,2.596922604425345e-05,4.394222736358643,1.0,0.1500000059604644,0.0,298.4512634277344,410.0,12063.0498046875,0.0,13466.7470703125,1.0,283.1499938964844,294.7823486328125,297.39764404296875,298.3670349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112123847007751,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.7177734375,0.0,20.474884033203125,1895.4371337890625,0.0,295.84326171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037920,301.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3648376464844,0.9990000128746032,1.0,0.531944990158081,301.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3648376464844,0.9990000128746032,1.0,0.5601637363433838,302.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3648376464844,0.9990000128746032,1.0,0.4137350022792816,301.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3648376464844,0.9990000128746032,1.0,0.5601637363433838,301.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3648376464844,0.9990000128746032,1.0,2.6571755409240723,296.36480712890625,284.95001220703125,298.44940185546875,294.3939819335937,298.44952392578125,301.8701477050781,296.3645324707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.67978048324585,2.596922604425345e-05,4.394222736358643,1.0,0.1500000059604644,0.0,298.4512634277344,410.0,12063.0498046875,0.0,13466.7470703125,1.0,283.1499938964844,294.7823486328125,297.39764404296875,298.3670349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112123847007751,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.7177734375,0.0,20.474884033203125,1895.4371337890625,0.0,295.84326171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18037980,301.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5319388508796692,301.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5601571798324585,302.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.4137302041053772,301.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5601571798324585,301.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,2.657144546508789,296.3519592285156,284.95001220703125,298.4346618652344,294.3273620605469,298.4347839355469,301.8521423339844,296.3516845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679716110229492,2.5970201022573747e-05,4.39452600479126,1.0,0.1500000059604644,0.0,298.4789123535156,410.0,12051.28515625,0.0,13466.623046875,1.0,283.1499938964844,294.7712097167969,297.3306884765625,298.2986145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411851018667221,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.63134765625,0.0,20.474884033203125,1895.4371337890625,0.0,297.0224914550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038040,301.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5319388508796692,301.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5601571798324585,302.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.4137302041053772,301.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,0.5601571798324585,301.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3520202636719,0.9990000128746032,1.0,2.657144546508789,296.3519592285156,284.95001220703125,298.4346618652344,294.3273620605469,298.4347839355469,301.8521423339844,296.3516845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679716110229492,2.5970201022573747e-05,4.39452600479126,1.0,0.1500000059604644,0.0,298.4789123535156,410.0,12051.28515625,0.0,13466.623046875,1.0,283.1499938964844,294.7712097167969,297.3306884765625,298.2986145019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411851018667221,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.63134765625,0.0,20.474884033203125,1895.4371337890625,0.0,297.0224914550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038100,301.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.345458984375,0.9990000128746032,1.0,0.5319336652755737,301.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.345458984375,0.9990000128746032,1.0,0.5601517558097839,302.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.345458984375,0.9990000128746032,1.0,0.4137261807918548,301.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.345458984375,0.9990000128746032,1.0,0.5601517558097839,301.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.345458984375,0.9990000128746032,1.0,2.657118797302246,296.34539794921875,284.95001220703125,298.4271240234375,294.2943115234375,298.4272766113281,301.843017578125,296.3451232910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.597101592982653e-05,4.394779205322266,1.0,0.1500000059604644,0.0,298.50201416015625,410.0,12045.25390625,0.0,13466.51953125,1.0,283.1499938964844,294.7655334472656,297.2974548339844,298.2645874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121394455432892,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.58984375,0.0,20.474884033203125,1895.4371337890625,0.0,297.55615234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038160,301.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3388366699219,0.9990000128746032,1.0,0.531929612159729,301.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3388366699219,0.9990000128746032,1.0,0.5601474642753601,302.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3388366699219,0.9990000128746032,1.0,0.4137230217456817,301.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3388366699219,0.9990000128746032,1.0,0.5601474642753601,301.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3388366699219,0.9990000128746032,1.0,2.657098293304444,296.3387756347656,284.95001220703125,298.41949462890625,294.261474609375,298.4196472167969,301.83380126953125,296.3384704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679619789123535,2.59716616710648e-05,4.394979953765869,1.0,0.1500000059604644,0.0,298.5203552246094,410.0,12039.1357421875,0.0,13466.4365234375,1.0,283.1499938964844,294.75982666015625,297.2643737792969,298.2306823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124046862125397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.5517578125,0.0,20.474884033203125,1895.4371337890625,0.0,298.0475769042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038220,301.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3251953125,0.9990000128746032,1.0,0.5319321751594543,301.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3251953125,0.9990000128746032,1.0,0.5601502060890198,302.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3251953125,0.9990000128746032,1.0,0.4137250185012817,301.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3251953125,0.9990000128746032,1.0,0.5601502060890198,301.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3251953125,0.9990000128746032,1.0,2.657111406326294,296.3251342773437,284.95001220703125,298.4037780761719,294.1966552734375,298.4039001464844,301.8152160644531,296.3248291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.6796464920043945,2.59712542174384e-05,4.394853591918945,1.0,0.1500000059604644,0.0,298.5088195800781,410.0,12026.513671875,0.0,13466.4892578125,1.0,283.1499938964844,294.7480773925781,297.1991577148437,298.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128639101982116,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.4931640625,0.0,20.474884033203125,1895.4371337890625,0.0,298.8998413085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038280,301.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3251953125,0.9990000128746032,1.0,0.5319321751594543,301.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3251953125,0.9990000128746032,1.0,0.5601502060890198,302.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3251953125,0.9990000128746032,1.0,0.4137250185012817,301.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3251953125,0.9990000128746032,1.0,0.5601502060890198,301.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3251953125,0.9990000128746032,1.0,2.657111406326294,296.3251342773437,284.95001220703125,298.4037780761719,294.1966552734375,298.4039001464844,301.8152160644531,296.3248291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679672718048096,5.6796464920043945,2.59712542174384e-05,4.394853591918945,1.0,0.1500000059604644,0.0,298.5088195800781,410.0,12026.513671875,0.0,13466.4892578125,1.0,283.1499938964844,294.7480773925781,297.1991577148437,298.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128639101982116,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.4931640625,0.0,20.474884033203125,1895.4371337890625,0.0,298.8998413085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038340,301.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3109741210937,0.9990000128746032,1.0,0.531941831111908,301.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3109741210937,0.9990000128746032,1.0,0.5601603388786316,302.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3109741210937,0.9990000128746032,1.0,0.4137325286865234,301.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3109741210937,0.9990000128746032,1.0,0.5601603388786316,301.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3109741210937,0.9990000128746032,1.0,2.6571595668792725,296.3109130859375,284.95001220703125,298.3872985839844,294.13336181640625,298.38739013671875,301.7964172363281,296.3105773925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679747104644775,2.5969733542297035e-05,4.394380569458008,1.0,0.1500000059604644,0.0,298.46563720703125,410.0,12013.255859375,0.0,13466.68359375,1.0,283.1499938964844,294.73583984375,297.135498046875,298.09820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132264256477356,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.47021484375,0.0,20.474884033203125,1895.4371337890625,0.0,299.5738830566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038400,301.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3109741210937,0.9990000128746032,1.0,0.531941831111908,301.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3109741210937,0.9990000128746032,1.0,0.5601603388786316,302.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3109741210937,0.9990000128746032,1.0,0.4137325286865234,301.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3109741210937,0.9990000128746032,1.0,0.5601603388786316,301.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3109741210937,0.9990000128746032,1.0,2.6571595668792725,296.3109130859375,284.95001220703125,298.3872985839844,294.13336181640625,298.38739013671875,301.7964172363281,296.3105773925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679747104644775,2.5969733542297035e-05,4.394380569458008,1.0,0.1500000059604644,0.0,298.46563720703125,410.0,12013.255859375,0.0,13466.68359375,1.0,283.1499938964844,294.73583984375,297.135498046875,298.09820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132264256477356,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.47021484375,0.0,20.474884033203125,1895.4371337890625,0.0,299.5738830566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038460,301.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.29608154296875,0.9990000128746032,1.0,0.5319485664367676,301.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.29608154296875,0.9990000128746032,1.0,0.5601674318313599,302.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.29608154296875,0.9990000128746032,1.0,0.4137377738952636,301.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.29608154296875,0.9990000128746032,1.0,0.5601674318313599,301.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.29608154296875,0.9990000128746032,1.0,2.657193183898926,296.2959899902344,284.95001220703125,298.3699951171875,294.0719909667969,298.3700866699219,301.7774353027344,296.2956848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.679817199707031,2.596866579551716e-05,4.39404821395874,1.0,0.1500000059604644,0.0,298.43536376953125,410.0,11999.30859375,0.0,13466.8193359375,1.0,283.1499938964844,294.7230834960937,297.07354736328125,298.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134688377380371,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.4853515625,0.0,20.474884033203125,1895.4371337890625,0.0,300.0253295898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038520,301.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.29608154296875,0.9990000128746032,1.0,0.5319485664367676,301.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.29608154296875,0.9990000128746032,1.0,0.5601674318313599,302.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.29608154296875,0.9990000128746032,1.0,0.4137377738952636,301.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.29608154296875,0.9990000128746032,1.0,0.5601674318313599,301.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.29608154296875,0.9990000128746032,1.0,2.657193183898926,296.2959899902344,284.95001220703125,298.3699951171875,294.0719909667969,298.3700866699219,301.7774353027344,296.2956848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.679817199707031,2.596866579551716e-05,4.39404821395874,1.0,0.1500000059604644,0.0,298.43536376953125,410.0,11999.30859375,0.0,13466.8193359375,1.0,283.1499938964844,294.7230834960937,297.07354736328125,298.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134688377380371,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.4853515625,0.0,20.474884033203125,1895.4371337890625,0.0,300.0253295898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038580,301.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2803039550781,0.9990000128746032,1.0,0.5319463610649109,301.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2803039550781,0.9990000128746032,1.0,0.5601651072502136,302.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2803039550781,0.9990000128746032,1.0,0.4137360453605652,301.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2803039550781,0.9990000128746032,1.0,0.5601651072502136,301.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2803039550781,0.9990000128746032,1.0,2.657182216644287,296.2802429199219,284.95001220703125,298.35162353515625,294.012939453125,298.3517761230469,301.7582397460937,296.2798767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679820537567139,5.6797943115234375,2.596901322249323e-05,4.394155979156494,1.0,0.1500000059604644,0.0,298.4451904296875,410.0,11984.4697265625,0.0,13466.7744140625,1.0,283.1499938964844,294.70965576171875,297.0137939453125,297.97235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135792851448059,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.54443359375,0.0,20.474884033203125,1895.4371337890625,0.0,300.2311096191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038640,301.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2803039550781,0.9990000128746032,1.0,0.5319463610649109,301.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2803039550781,0.9990000128746032,1.0,0.5601651072502136,302.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2803039550781,0.9990000128746032,1.0,0.4137360453605652,301.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2803039550781,0.9990000128746032,1.0,0.5601651072502136,301.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2803039550781,0.9990000128746032,1.0,2.657182216644287,296.2802429199219,284.95001220703125,298.35162353515625,294.012939453125,298.3517761230469,301.7582397460937,296.2798767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679820537567139,5.6797943115234375,2.596901322249323e-05,4.394155979156494,1.0,0.1500000059604644,0.0,298.4451904296875,410.0,11984.4697265625,0.0,13466.7744140625,1.0,283.1499938964844,294.70965576171875,297.0137939453125,297.97235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135792851448059,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.54443359375,0.0,20.474884033203125,1895.4371337890625,0.0,300.2311096191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038700,301.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2720642089844,0.9990000128746032,1.0,0.5319428443908691,301.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2720642089844,0.9990000128746032,1.0,0.5601614117622375,302.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2720642089844,0.9990000128746032,1.0,0.4137333035469055,301.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2720642089844,0.9990000128746032,1.0,0.5601614117622375,301.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2720642089844,0.9990000128746032,1.0,2.6571645736694336,296.2720031738281,284.95001220703125,298.3420104980469,293.9844055175781,298.3421936035156,301.7485656738281,296.2716369628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679757595062256,2.596956983325072e-05,4.39432954788208,1.0,0.1500000059604644,0.0,298.4609680175781,410.0,11976.6904296875,0.0,13466.703125,1.0,283.1499938964844,294.70263671875,296.98486328125,297.9422912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135780930519104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.59228515625,0.0,20.474884033203125,1895.4371337890625,0.0,300.2289123535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038760,301.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2635803222656,0.9990000128746032,1.0,0.5319388508796692,301.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2635803222656,0.9990000128746032,1.0,0.5601572394371033,302.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2635803222656,0.9990000128746032,1.0,0.4137302339076996,301.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2635803222656,0.9990000128746032,1.0,0.5601572394371033,301.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2635803222656,0.9990000128746032,1.0,2.657144784927368,296.26348876953125,284.95001220703125,298.33209228515625,293.95660400390625,298.3323059082031,301.73883056640625,296.2631225585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.67971658706665,2.5970195565605536e-05,4.394524097442627,1.0,0.1500000059604644,0.0,298.478759765625,410.0,11968.6474609375,0.0,13466.6240234375,1.0,283.1499938964844,294.6954040527344,296.9566345214844,297.9128723144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135370552539825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.65478515625,0.0,20.474884033203125,1895.4371337890625,0.0,300.1524353027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038820,301.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455749511719,0.9990000128746032,1.0,0.5319325923919678,301.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455749511719,0.9990000128746032,1.0,0.560150682926178,302.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455749511719,0.9990000128746032,1.0,0.4137253761291504,301.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455749511719,0.9990000128746032,1.0,0.560150682926178,300.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455749511719,0.9990000128746032,1.0,2.657113552093506,296.2455139160156,284.95001220703125,298.3112487792969,293.9034423828125,298.3113708496094,301.7191467285156,296.2451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677486419678,5.679651260375977,2.597118145786225e-05,4.394830703735352,1.0,0.1500000059604644,0.0,298.5067443847656,410.0,11951.6689453125,0.0,13466.498046875,1.0,283.1499938964844,294.6801147460937,296.9030456542969,297.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133789539337158,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.83642578125,0.0,20.474884033203125,1895.4371337890625,0.0,299.8578796386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038880,301.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455749511719,0.9990000128746032,1.0,0.5319325923919678,301.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455749511719,0.9990000128746032,1.0,0.560150682926178,302.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455749511719,0.9990000128746032,1.0,0.4137253761291504,301.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455749511719,0.9990000128746032,1.0,0.560150682926178,300.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2455749511719,0.9990000128746032,1.0,2.657113552093506,296.2455139160156,284.95001220703125,298.3112487792969,293.9034423828125,298.3113708496094,301.7191467285156,296.2451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677486419678,5.679651260375977,2.597118145786225e-05,4.394830703735352,1.0,0.1500000059604644,0.0,298.5067443847656,410.0,11951.6689453125,0.0,13466.498046875,1.0,283.1499938964844,294.6801147460937,296.9030456542969,297.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133789539337158,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.83642578125,0.0,20.474884033203125,1895.4371337890625,0.0,299.8578796386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18038940,301.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2265014648437,0.9990000128746032,1.0,0.5319311618804932,301.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2265014648437,0.9990000128746032,1.0,0.5601491332054138,302.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2265014648437,0.9990000128746032,1.0,0.4137242436408996,301.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2265014648437,0.9990000128746032,1.0,0.5601491332054138,300.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2265014648437,0.9990000128746032,1.0,2.657106399536133,296.2264099121094,284.95001220703125,298.2889404296875,293.8538513183594,298.2890930175781,301.6991577148437,296.2260131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662227630615,5.679636478424072,2.59714088315377e-05,4.394901752471924,1.0,0.1500000059604644,0.0,298.5132141113281,410.0,11933.599609375,0.0,13466.4697265625,1.0,283.1499938964844,294.66387939453125,296.8526306152344,297.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130547046661377,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.091796875,0.0,20.474884033203125,1895.4371337890625,0.0,299.25445556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039000,301.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2265014648437,0.9990000128746032,1.0,0.5319311618804932,301.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2265014648437,0.9990000128746032,1.0,0.5601491332054138,302.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2265014648437,0.9990000128746032,1.0,0.4137242436408996,301.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2265014648437,0.9990000128746032,1.0,0.5601491332054138,300.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2265014648437,0.9990000128746032,1.0,2.657106399536133,296.2264099121094,284.95001220703125,298.2889404296875,293.8538513183594,298.2890930175781,301.6991577148437,296.2260131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662227630615,5.679636478424072,2.59714088315377e-05,4.394901752471924,1.0,0.1500000059604644,0.0,298.5132141113281,410.0,11933.599609375,0.0,13466.4697265625,1.0,283.1499938964844,294.66387939453125,296.8526306152344,297.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130547046661377,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.091796875,0.0,20.474884033203125,1895.4371337890625,0.0,299.25445556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039060,301.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.5319350361824036,301.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.5601531863212585,302.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.4137272238731384,301.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.5601531863212585,300.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,2.657125473022461,296.2059936523437,284.95001220703125,298.2649841308594,293.8081970214844,298.26519775390625,301.67889404296875,296.20556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702281951904,5.679676055908203,2.5970806746045128e-05,4.39471435546875,1.0,0.1500000059604644,0.0,298.49609375,410.0,11914.1982421875,0.0,13466.5458984375,1.0,283.1499938964844,294.64654541015625,296.8059997558594,297.7543334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125480353832245,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.43359375,0.0,20.474884033203125,1895.4371337890625,0.0,298.3134460449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039120,301.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.5319350361824036,301.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.5601531863212585,302.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.4137272238731384,301.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,0.5601531863212585,300.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2060852050781,0.9990000128746032,1.0,2.657125473022461,296.2059936523437,284.95001220703125,298.2649841308594,293.8081970214844,298.26519775390625,301.67889404296875,296.20556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702281951904,5.679676055908203,2.5970806746045128e-05,4.39471435546875,1.0,0.1500000059604644,0.0,298.49609375,410.0,11914.1982421875,0.0,13466.5458984375,1.0,283.1499938964844,294.64654541015625,296.8059997558594,297.7543334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125480353832245,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.43359375,0.0,20.474884033203125,1895.4371337890625,0.0,298.3134460449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039180,301.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1841735839844,0.9990000128746032,1.0,0.531940758228302,301.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1841735839844,0.9990000128746032,1.0,0.5601592063903809,302.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1841735839844,0.9990000128746032,1.0,0.4137316942214966,301.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1841735839844,0.9990000128746032,1.0,0.5601592063903809,300.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1841735839844,0.9990000128746032,1.0,2.657154083251953,296.18408203125,284.95001220703125,298.2392883300781,293.7669677734375,298.23956298828125,301.658203125,296.18359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.596990088932216e-05,4.39443302154541,1.0,0.1500000059604644,0.0,298.4704284667969,410.0,11893.37109375,0.0,13466.6611328125,1.0,283.1499938964844,294.6279296875,296.7638244628906,297.7091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118708074092865,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.87353515625,0.0,20.474884033203125,1895.4371337890625,0.0,297.0590515136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039240,301.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1841735839844,0.9990000128746032,1.0,0.531940758228302,301.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1841735839844,0.9990000128746032,1.0,0.5601592063903809,302.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1841735839844,0.9990000128746032,1.0,0.4137316942214966,301.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1841735839844,0.9990000128746032,1.0,0.5601592063903809,300.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1841735839844,0.9990000128746032,1.0,2.657154083251953,296.18408203125,284.95001220703125,298.2392883300781,293.7669677734375,298.23956298828125,301.658203125,296.18359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.596990088932216e-05,4.39443302154541,1.0,0.1500000059604644,0.0,298.4704284667969,410.0,11893.37109375,0.0,13466.6611328125,1.0,283.1499938964844,294.6279296875,296.7638244628906,297.7091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118708074092865,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.87353515625,0.0,20.474884033203125,1895.4371337890625,0.0,297.0590515136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039300,301.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1725769042969,0.9990000128746032,1.0,0.5319430828094482,301.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1725769042969,0.9990000128746032,1.0,0.5601617097854614,302.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1725769042969,0.9990000128746032,1.0,0.4137335121631622,301.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1725769042969,0.9990000128746032,1.0,0.5601617097854614,300.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1725769042969,0.9990000128746032,1.0,2.657166004180908,296.1724853515625,284.95001220703125,298.2257080078125,293.74810791015625,298.2259521484375,301.6477355957031,296.1719970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679786205291748,5.679760456085205,2.596952981548384e-05,4.394317150115967,1.0,0.1500000059604644,0.0,298.4598693847656,410.0,11882.30859375,0.0,13466.708984375,1.0,283.1499938964844,294.6180725097656,296.7445983886719,297.6883850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114695787429809,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.13427734375,0.0,20.474884033203125,1895.4371337890625,0.0,296.3177490234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039360,301.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1605834960937,0.9990000128746032,1.0,0.5319449305534363,301.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1605834960937,0.9990000128746032,1.0,0.5601636171340942,302.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1605834960937,0.9990000128746032,1.0,0.4137349724769592,301.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1605834960937,0.9990000128746032,1.0,0.5601636171340942,300.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1605834960937,0.9990000128746032,1.0,2.657175064086914,296.1604919433594,284.95001220703125,298.2116394042969,293.7304992675781,298.2118835449219,301.6371459960937,296.15997314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679779529571533,2.5969236958189867e-05,4.39422607421875,1.0,0.1500000059604644,0.0,298.4515380859375,410.0,11870.8896484375,0.0,13466.74609375,1.0,283.1499938964844,294.60791015625,296.7265014648437,297.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411016434431076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.4189453125,0.0,20.474884033203125,1895.4371337890625,0.0,295.4822082519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039420,301.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1352844238281,0.9990000128746032,1.0,0.531947135925293,301.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1352844238281,0.9990000128746032,1.0,0.5601659417152405,301.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1352844238281,0.9990000128746032,1.0,0.4137366712093353,301.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1352844238281,0.9990000128746032,1.0,0.5601659417152405,300.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1352844238281,0.9990000128746032,1.0,2.6571860313415527,296.1351928710937,284.95001220703125,298.18194580078125,293.6991882324219,298.1822204589844,301.61572265625,296.1346435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679828643798828,5.679802417755127,2.59688913502032e-05,4.394118309020996,1.0,0.1500000059604644,0.0,298.44171142578125,410.0,11846.794921875,0.0,13466.7900390625,1.0,283.1499938964844,294.5863952636719,296.6942443847656,297.6330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099703729152679,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.06689453125,0.0,20.474884033203125,1895.4371337890625,0.0,293.5599365234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039480,301.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1352844238281,0.9990000128746032,1.0,0.531947135925293,301.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1352844238281,0.9990000128746032,1.0,0.5601659417152405,301.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1352844238281,0.9990000128746032,1.0,0.4137366712093353,301.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1352844238281,0.9990000128746032,1.0,0.5601659417152405,300.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1352844238281,0.9990000128746032,1.0,2.6571860313415527,296.1351928710937,284.95001220703125,298.18194580078125,293.6991882324219,298.1822204589844,301.61572265625,296.1346435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679828643798828,5.679802417755127,2.59688913502032e-05,4.394118309020996,1.0,0.1500000059604644,0.0,298.44171142578125,410.0,11846.794921875,0.0,13466.7900390625,1.0,283.1499938964844,294.5863952636719,296.6942443847656,297.6330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099703729152679,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.06689453125,0.0,20.474884033203125,1895.4371337890625,0.0,293.5599365234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
