time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039540,301.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.9990000128746032,0.7652694582939148,0.5319478511810303,301.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.9990000128746032,0.8050363063812256,0.5601667165756226,301.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.9990000128746032,0.8312545418739319,0.4137372076511383,301.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.9990000128746032,0.7799334526062012,0.5601667165756226,300.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.9990000128746032,0.7337986826896667,2.65718960762024,296.10760498046875,284.95001220703125,298.1499938964844,293.6734619140625,298.1497802734375,301.5939636230469,296.10699462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835796356201,5.679810047149658,2.596877857286017e-05,4.394083023071289,1.0,0.1500000059604644,0.0,298.43853759765625,410.0,11820.3564453125,0.0,13466.8046875,0.0,283.1499938964844,294.5630798339844,296.66766357421875,297.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087323248386383,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,291.2967529296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039600,301.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.9990000128746032,0.7652694582939148,0.5319478511810303,301.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.9990000128746032,0.8050363063812256,0.5601667165756226,301.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.9990000128746032,0.8312545418739319,0.4137372076511383,301.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.9990000128746032,0.7799334526062012,0.5601667165756226,300.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.9990000128746032,0.7337986826896667,2.65718960762024,296.10760498046875,284.95001220703125,298.1499938964844,293.6734619140625,298.1497802734375,301.5939636230469,296.10699462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835796356201,5.679810047149658,2.596877857286017e-05,4.394083023071289,1.0,0.1500000059604644,0.0,298.43853759765625,410.0,11820.3564453125,0.0,13466.8046875,0.0,283.1499938964844,294.5630798339844,296.66766357421875,297.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087323248386383,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,291.2967529296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039660,301.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9595031738281,0.9990000128746032,0.7422572374343872,0.5329354405403137,301.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9595031738281,0.9990000128746032,0.7864856123924255,0.5612066984176636,301.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9595031738281,0.9990000128746032,0.8167614340782166,0.4145053327083587,301.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9595031738281,0.9990000128746032,0.7577196955680847,0.5612066984176636,300.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9595031738281,0.9990000128746032,0.7049646377563477,2.662122964859009,296.9644470214844,284.95001220703125,298.110595703125,293.6541748046875,299.40985107421875,301.608154296875,296.99005126953125,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690281867980957,3.552258253097534,2.138023614883423,2.272303342819214,1.0,0.1500000059604644,0.0,297.07818603515625,410.0,13222.3623046875,0.0,13486.626953125,0.0,283.1499938964844,294.8959655761719,296.653076171875,297.5987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080607295036316,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.38818359375,0.0,20.474884033203125,1895.4371337890625,0.0,290.0743103027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039720,301.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9595031738281,0.9990000128746032,0.7422572374343872,0.5329354405403137,301.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9595031738281,0.9990000128746032,0.7864856123924255,0.5612066984176636,301.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9595031738281,0.9990000128746032,0.8167614340782166,0.4145053327083587,301.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9595031738281,0.9990000128746032,0.7577196955680847,0.5612066984176636,300.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9595031738281,0.9990000128746032,0.7049646377563477,2.662122964859009,296.9644470214844,284.95001220703125,298.110595703125,293.6541748046875,299.40985107421875,301.608154296875,296.99005126953125,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690281867980957,3.552258253097534,2.138023614883423,2.272303342819214,1.0,0.1500000059604644,0.0,297.07818603515625,410.0,13222.3623046875,0.0,13486.626953125,0.0,283.1499938964844,294.8959655761719,296.653076171875,297.5987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080607295036316,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.38818359375,0.0,20.474884033203125,1895.4371337890625,0.0,290.0743103027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039780,301.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,0.7335464954376221,0.5328816771507263,301.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,0.7788379192352295,0.561150074005127,302.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,0.8139044046401978,0.4144635200500488,301.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,0.7465246915817261,0.561150074005127,301.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,0.687917172908783,2.6618542671203613,298.342041015625,284.95001220703125,298.05914306640625,293.6415405273437,300.9120178222656,301.73028564453125,298.3573913574219,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.6896491050720215,0.972711980342865,4.716937065124512,-0.3045157194137573,1.0,0.1500000059604644,0.0,296.0291442871094,410.0,14541.4619140625,0.0,13485.55078125,0.0,283.1499938964844,295.955078125,296.69073486328125,297.698974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172383248806,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.4169921875,0.0,20.474884033203125,1895.4371337890625,0.0,307.1117858886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039840,301.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,0.7335464954376221,0.5328816771507263,301.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,0.7788379192352295,0.561150074005127,302.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,0.8139044046401978,0.4144635200500488,301.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,0.7465246915817261,0.561150074005127,301.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,0.687917172908783,2.6618542671203613,298.342041015625,284.95001220703125,298.05914306640625,293.6415405273437,300.9120178222656,301.73028564453125,298.3573913574219,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.6896491050720215,0.972711980342865,4.716937065124512,-0.3045157194137573,1.0,0.1500000059604644,0.0,296.0291442871094,410.0,14541.4619140625,0.0,13485.55078125,0.0,283.1499938964844,295.955078125,296.69073486328125,297.698974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172383248806,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.4169921875,0.0,20.474884033203125,1895.4371337890625,0.0,307.1117858886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039900,301.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.47491455078125,0.9990000128746032,0.730871319770813,0.5325365662574768,301.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.47491455078125,0.9990000128746032,0.7767756581306458,0.5607866644859314,302.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.47491455078125,0.9990000128746032,0.8141005635261536,0.4141950905323028,301.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.47491455078125,0.9990000128746032,0.7427369356155396,0.5607866644859314,301.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.47491455078125,0.9990000128746032,0.6815541386604309,2.660130262374878,298.4756164550781,284.95001220703125,298.0292053222656,293.63751220703125,300.9566955566406,301.8026733398437,298.47918701171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686067581176758,8.13816295703873e-05,5.685986042022705,-1.2759782075881958,1.0,0.1500000059604644,0.0,295.358154296875,410.0,14236.55078125,0.0,13478.6337890625,0.0,283.1499938964844,296.3838806152344,296.7159729003906,297.75897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426697701215744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.57763671875,0.0,20.474884033203125,1895.4371337890625,0.0,325.48590087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18039960,301.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.536376953125,0.9990000128746032,0.7265222668647766,0.5325433611869812,301.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.536376953125,0.9990000128746032,0.7737781405448914,0.5607938170433044,302.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.536376953125,0.9990000128746032,0.8131412863731384,0.4142003953456878,301.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.536376953125,0.9990000128746032,0.7380216121673584,0.5607938170433044,301.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.536376953125,0.9990000128746032,0.6743481159210205,2.660164356231689,298.5367431640625,284.95001220703125,297.99658203125,293.6349182128906,300.9935913085937,301.85968017578125,298.53863525390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686010837554932,1.712949961074628e-05,5.685993671417236,-1.2756643295288086,1.0,0.1500000059604644,0.0,295.3913269042969,410.0,14151.2255859375,0.0,13478.7705078125,0.0,283.1499938964844,296.58416748046875,296.72625732421875,297.7947998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366430938243866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.26318359375,0.0,20.474884033203125,1895.4371337890625,0.0,345.8039245605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040020,301.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.59063720703125,0.9990000128746032,0.7141351699829102,0.532538115978241,301.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.59063720703125,0.9990000128746032,0.7652407288551331,0.5607882738113403,302.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.59063720703125,0.9990000128746032,0.808438777923584,0.4141963124275207,301.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.59063720703125,0.9990000128746032,0.7260279059410095,0.5607882738113403,301.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.59063720703125,0.9990000128746032,0.6573326587677002,2.6601381301879883,298.5907592773437,284.95001220703125,297.9237670898437,293.6336364746094,301.0365905761719,301.9360046386719,298.5914306640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685958862304688,1.7128866602433845e-05,5.685941696166992,-1.2753604650497437,1.0,0.1500000059604644,0.0,295.4140319824219,410.0,14128.400390625,0.0,13478.6650390625,0.0,283.1499938964844,296.7118835449219,296.7026062011719,297.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509885311126709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.53564453125,0.0,20.474884033203125,1895.4371337890625,0.0,377.1495666503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040080,301.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.59063720703125,0.9990000128746032,0.7141351699829102,0.532538115978241,301.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.59063720703125,0.9990000128746032,0.7652407288551331,0.5607882738113403,302.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.59063720703125,0.9990000128746032,0.808438777923584,0.4141963124275207,301.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.59063720703125,0.9990000128746032,0.7260279059410095,0.5607882738113403,301.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.59063720703125,0.9990000128746032,0.6573326587677002,2.6601381301879883,298.5907592773437,284.95001220703125,297.9237670898437,293.6336364746094,301.0365905761719,301.9360046386719,298.5914306640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685958862304688,1.7128866602433845e-05,5.685941696166992,-1.2753604650497437,1.0,0.1500000059604644,0.0,295.4140319824219,410.0,14128.400390625,0.0,13478.6650390625,0.0,283.1499938964844,296.7118835449219,296.7026062011719,297.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509885311126709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.53564453125,0.0,20.474884033203125,1895.4371337890625,0.0,377.1495666503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040140,301.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087646484375,0.9990000128746032,0.6987815499305725,0.5325336456298828,302.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087646484375,0.9990000128746032,0.7543343305587769,0.5607836246490479,302.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087646484375,0.9990000128746032,0.8012727499008179,0.4141928553581238,301.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087646484375,0.9990000128746032,0.7116232514381409,0.5607836246490479,301.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087646484375,0.9990000128746032,0.6377269625663757,2.660115957260132,298.6087951660156,284.95001220703125,297.841552734375,293.6370544433594,301.0517272949219,301.9791259765625,298.6090087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685912609100342,1.7128255421994254e-05,5.685895442962647,-1.275092363357544,1.0,0.1500000059604644,0.0,295.43408203125,410.0,14127.884765625,0.0,13478.576171875,0.0,283.1499938964844,296.7435607910156,296.66455078125,297.7618103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560045897960663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.904296875,0.0,20.474884033203125,1895.4371337890625,0.0,388.7345886230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040200,301.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087646484375,0.9990000128746032,0.6987815499305725,0.5325336456298828,302.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087646484375,0.9990000128746032,0.7543343305587769,0.5607836246490479,302.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087646484375,0.9990000128746032,0.8012727499008179,0.4141928553581238,301.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087646484375,0.9990000128746032,0.7116232514381409,0.5607836246490479,301.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6087646484375,0.9990000128746032,0.6377269625663757,2.660115957260132,298.6087951660156,284.95001220703125,297.841552734375,293.6370544433594,301.0517272949219,301.9791259765625,298.6090087890625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685912609100342,1.7128255421994254e-05,5.685895442962647,-1.275092363357544,1.0,0.1500000059604644,0.0,295.43408203125,410.0,14127.884765625,0.0,13478.576171875,0.0,283.1499938964844,296.7435607910156,296.66455078125,297.7618103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560045897960663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.904296875,0.0,20.474884033203125,1895.4371337890625,0.0,388.7345886230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040260,301.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6097717285156,0.9990000128746032,0.6817871928215027,0.5325336456298828,302.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.6097717285156,0.9990000128746032,0.7419528961181641,0.5607835650444031,302.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.6097717285156,0.9990000128746032,0.7925900220870972,0.4141928553581238,301.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6097717285156,0.9990000128746032,0.6957069039344788,0.5607835650444031,301.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6097717285156,0.9990000128746032,0.6164509057998657,2.660115957260132,298.6097412109375,284.95001220703125,297.7509155273437,293.6444396972656,301.049560546875,302.0025634765625,298.6096496582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685912609100342,1.712825360300485e-05,5.685895442962647,-1.2750910520553589,1.0,0.1500000059604644,0.0,295.4341735839844,410.0,14119.8642578125,0.0,13478.5751953125,0.0,283.1499938964844,296.75164794921875,296.64422607421875,297.7366943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553963541984558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.46533203125,0.0,20.474884033203125,1895.4371337890625,0.0,387.3116149902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040320,301.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6097717285156,0.9990000128746032,0.6817871928215027,0.5325336456298828,302.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.6097717285156,0.9990000128746032,0.7419528961181641,0.5607835650444031,302.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.6097717285156,0.9990000128746032,0.7925900220870972,0.4141928553581238,301.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6097717285156,0.9990000128746032,0.6957069039344788,0.5607835650444031,301.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6097717285156,0.9990000128746032,0.6164509057998657,2.660115957260132,298.6097412109375,284.95001220703125,297.7509155273437,293.6444396972656,301.049560546875,302.0025634765625,298.6096496582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685912609100342,1.712825360300485e-05,5.685895442962647,-1.2750910520553589,1.0,0.1500000059604644,0.0,295.4341735839844,410.0,14119.8642578125,0.0,13478.5751953125,0.0,283.1499938964844,296.75164794921875,296.64422607421875,297.7366943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553963541984558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.46533203125,0.0,20.474884033203125,1895.4371337890625,0.0,387.3116149902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040380,301.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.599853515625,0.9990000128746032,0.6637568473815918,0.5325627326965332,302.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.599853515625,0.9990000128746032,0.7285871505737305,0.5608142018318176,302.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.599853515625,0.9990000128746032,0.7828797698020935,0.414215475320816,301.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.599853515625,0.9990000128746032,0.6787776350975037,0.5608142018318176,301.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.599853515625,0.9990000128746032,0.5940583944320679,2.6602611541748047,298.59979248046875,284.95001220703125,297.6526794433594,293.6551513671875,301.03582763671875,302.0136413574219,298.5994873046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685929775238037,1.712876110104844e-05,5.685912609100342,-1.2754327058792114,1.0,0.1500000059604644,0.0,295.4120788574219,410.0,14104.9697265625,0.0,13479.1591796875,0.0,283.1499938964844,296.7474670410156,296.64459228515625,297.73175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529807865619659,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.2958984375,0.0,20.474884033203125,1895.4371337890625,0.0,381.7101745605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040440,301.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.599853515625,0.9990000128746032,0.6637568473815918,0.5325627326965332,302.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.599853515625,0.9990000128746032,0.7285871505737305,0.5608142018318176,302.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.599853515625,0.9990000128746032,0.7828797698020935,0.414215475320816,301.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.599853515625,0.9990000128746032,0.6787776350975037,0.5608142018318176,301.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.599853515625,0.9990000128746032,0.5940583944320679,2.6602611541748047,298.59979248046875,284.95001220703125,297.6526794433594,293.6551513671875,301.03582763671875,302.0136413574219,298.5994873046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685929775238037,1.712876110104844e-05,5.685912609100342,-1.2754327058792114,1.0,0.1500000059604644,0.0,295.4120788574219,410.0,14104.9697265625,0.0,13479.1591796875,0.0,283.1499938964844,296.7474670410156,296.64459228515625,297.73175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529807865619659,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.2958984375,0.0,20.474884033203125,1895.4371337890625,0.0,381.7101745605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040500,301.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.59100341796875,0.9990000128746032,0.6543481349945068,0.5364812016487122,302.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.59100341796875,0.9990000128746032,0.7215408682823181,0.5649405717849731,302.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.59100341796875,0.9990000128746032,0.7776394486427307,0.4172631800174713,301.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.59100341796875,0.9990000128746032,0.6699432730674744,0.5649405717849731,301.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.59100341796875,0.9965472221374512,0.5825840830802917,2.641278028488159,298.5909118652344,284.95001220703125,297.6010131835937,293.6615295410156,301.0251159667969,302.01495361328125,298.5904846191406,1.0,1.0,0.0,0.0,1.0,1.0,-5.683712959289551,1.7115598893724382e-05,5.683695793151856,-1.2750405073165894,1.0,0.1500000059604644,0.0,296.48291015625,410.0,14094.05078125,0.0,13470.501953125,0.0,283.1499938964844,296.7418518066406,296.65045166015625,297.73565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518178105354309,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.09423828125,0.0,20.474884033203125,1895.4371337890625,0.0,379.0415344238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040560,301.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.57763671875,0.9990000128746032,0.644440770149231,0.548149824142456,302.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.57763671875,0.9990000128746032,0.7140827178955078,0.5772281885147095,302.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.57763671875,0.9990000128746032,0.7719743847846985,0.4263387620449066,301.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.57763671875,0.9990000128746032,0.6606979370117188,0.5772281885147095,301.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5776672363281,0.9860013127326964,0.5711715817451477,2.591317892074585,298.5775146484375,284.95001220703125,297.5477600097656,293.6684875488281,301.0107421875,302.01190185546875,298.57684326171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6760783195495605,1.7069971363525838e-05,5.676061153411865,-1.2734012603759766,1.0,0.1500000059604644,0.0,299.6725158691406,410.0,14077.6767578125,0.0,13459.5673828125,0.0,283.1499938964844,296.7337646484375,296.65802001953125,297.74169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508110880851745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.09521484375,0.0,20.474884033203125,1895.4371337890625,0.0,376.7459716796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040620,301.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.54296875,0.9969497323036194,0.6237316131591797,0.5652536153793335,302.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.5429382324219,0.9990000128746032,0.6982529163360596,0.6029298901557922,302.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5429382324219,0.9990000128746032,0.7598390579223633,0.4453219473361969,301.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.54296875,0.9990000128746032,0.6413243412971497,0.6029298901557922,301.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.54302978515625,0.9607316255569458,0.5484858155250549,2.4920575618743896,298.5428466796875,284.95001220703125,297.4370422363281,293.6838073730469,300.9757995605469,301.999267578125,298.5419616699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.659783840179443,1.6973004676401615e-05,5.659767150878906,-1.2700791358947754,1.0,0.1500000059604644,0.0,306.56689453125,410.0,14041.93359375,0.0,13431.8681640625,0.0,283.1499938964844,296.7095947265625,296.67596435546875,297.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493038058280945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.2197265625,0.0,20.474884033203125,1895.4371337890625,0.0,373.3340148925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040680,301.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.54296875,0.9969497323036194,0.6237316131591797,0.5652536153793335,302.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.5429382324219,0.9990000128746032,0.6982529163360596,0.6029298901557922,302.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5429382324219,0.9990000128746032,0.7598390579223633,0.4453219473361969,301.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.54296875,0.9990000128746032,0.6413243412971497,0.6029298901557922,301.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.54302978515625,0.9607316255569458,0.5484858155250549,2.4920575618743896,298.5428466796875,284.95001220703125,297.4370422363281,293.6838073730469,300.9757995605469,301.999267578125,298.5419616699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.659783840179443,1.6973004676401615e-05,5.659767150878906,-1.2700791358947754,1.0,0.1500000059604644,0.0,306.56689453125,410.0,14041.93359375,0.0,13431.8681640625,0.0,283.1499938964844,296.7095947265625,296.67596435546875,297.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493038058280945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.2197265625,0.0,20.474884033203125,1895.4371337890625,0.0,373.3340148925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040740,301.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.49981689453125,0.9625632762908936,0.6039165258407593,0.5481296181678772,302.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4997253417969,0.9962459206581116,0.6807652711868286,0.6485171318054199,302.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4997253417969,0.9990000128746032,0.7460118532180786,0.4865844845771789,301.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4997863769531,0.971680760383606,0.6217691898345947,0.5938195586204529,301.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4999084472656,0.9152548909187316,0.5257543921470642,2.3948490619659424,298.4996337890625,284.95001220703125,297.3214416503906,293.70050048828125,300.9397888183594,301.985595703125,298.4984436035156,1.0,1.0,0.0,0.0,1.0,1.0,-5.622420310974121,1.674995473877061e-05,5.622403621673584,-1.2609704732894895,1.0,0.1500000059604644,0.0,322.7815856933594,410.0,14000.814453125,0.0,13345.400390625,0.0,283.1499938964844,296.6785888671875,296.6947021484375,297.7744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482168555259704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.16650390625,0.0,20.474884033203125,1895.4371337890625,0.0,370.8919677734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040800,301.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.49981689453125,0.9625632762908936,0.6039165258407593,0.5481296181678772,302.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4997253417969,0.9962459206581116,0.6807652711868286,0.6485171318054199,302.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4997253417969,0.9990000128746032,0.7460118532180786,0.4865844845771789,301.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4997863769531,0.971680760383606,0.6217691898345947,0.5938195586204529,301.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4999084472656,0.9152548909187316,0.5257543921470642,2.3948490619659424,298.4996337890625,284.95001220703125,297.3214416503906,293.70050048828125,300.9397888183594,301.985595703125,298.4984436035156,1.0,1.0,0.0,0.0,1.0,1.0,-5.622420310974121,1.674995473877061e-05,5.622403621673584,-1.2609704732894895,1.0,0.1500000059604644,0.0,322.7815856933594,410.0,14000.814453125,0.0,13345.400390625,0.0,283.1499938964844,296.6785888671875,296.6947021484375,297.7744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482168555259704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.16650390625,0.0,20.474884033203125,1895.4371337890625,0.0,370.8919677734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040860,301.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4277648925781,0.8823541402816772,0.5842987298965454,0.5330639481544495,302.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4276123046875,0.9218371510505676,0.663599967956543,0.6347797513008118,302.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.42755126953125,0.9548656344413756,0.7298541069030762,0.5142681002616882,301.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.427734375,0.891402006149292,0.6025934815406799,0.5783275961875916,301.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.4279479980469,0.8412541151046753,0.5025235414505005,2.303983449935913,298.42742919921875,284.95001220703125,297.2017822265625,293.718017578125,300.9017639160156,301.9674072265625,298.4247741699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.497274398803711,1.601268377271481e-05,5.49725866317749,-1.229506254196167,1.0,0.1500000059604644,0.0,374.8639831542969,410.0,13926.8203125,0.0,13082.537109375,0.0,283.1499938964844,296.6370849609375,296.71307373046875,297.79071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472643136978149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.49755859375,0.0,20.474884033203125,1895.4371337890625,0.0,368.7643737792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040920,301.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4277648925781,0.8823541402816772,0.5842987298965454,0.5330639481544495,302.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4276123046875,0.9218371510505676,0.663599967956543,0.6347797513008118,302.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.42755126953125,0.9548656344413756,0.7298541069030762,0.5142681002616882,301.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.427734375,0.891402006149292,0.6025934815406799,0.5783275961875916,301.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.4279479980469,0.8412541151046753,0.5025235414505005,2.303983449935913,298.42742919921875,284.95001220703125,297.2017822265625,293.718017578125,300.9017639160156,301.9674072265625,298.4247741699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.497274398803711,1.601268377271481e-05,5.49725866317749,-1.229506254196167,1.0,0.1500000059604644,0.0,374.8639831542969,410.0,13926.8203125,0.0,13082.537109375,0.0,283.1499938964844,296.6370849609375,296.71307373046875,297.79071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472643136978149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.49755859375,0.0,20.474884033203125,1895.4371337890625,0.0,368.7643737792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18040980,301.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3236389160156,0.8311875462532043,0.5643516182899475,0.5178562998771667,301.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.32342529296875,0.8669302463531494,0.6468490958213806,0.6216450929641724,302.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.32330322265625,0.8962382078170776,0.7160241007804871,0.5063006281852722,301.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3235778808594,0.8394460678100586,0.5832499861717224,0.5628525018692017,301.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3238830566406,0.7896041870117188,0.4789809286594391,2.211765766143799,298.3232116699219,284.95001220703125,297.0790405273437,293.73583984375,300.8652648925781,301.9550170898437,298.32012939453125,1.0,0.991893231868744,0.0,0.0,1.0,1.0,-5.314539432525635,1.4971274140407331e-05,5.314524173736572,-1.187996745109558,1.0,0.1500000059604644,0.0,425.9836120605469,410.0,13840.322265625,0.0,12522.1396484375,0.0,283.1499938964844,296.57647705078125,296.73046875,297.8050842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461983144283294,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.69921875,0.0,20.474884033203125,1895.4371337890625,0.0,366.397216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041040,301.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3236389160156,0.8311875462532043,0.5643516182899475,0.5178562998771667,301.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.32342529296875,0.8669302463531494,0.6468490958213806,0.6216450929641724,302.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.32330322265625,0.8962382078170776,0.7160241007804871,0.5063006281852722,301.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3235778808594,0.8394460678100586,0.5832499861717224,0.5628525018692017,301.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3238830566406,0.7896041870117188,0.4789809286594391,2.211765766143799,298.3232116699219,284.95001220703125,297.0790405273437,293.73583984375,300.8652648925781,301.9550170898437,298.32012939453125,1.0,0.991893231868744,0.0,0.0,1.0,1.0,-5.314539432525635,1.4971274140407331e-05,5.314524173736572,-1.187996745109558,1.0,0.1500000059604644,0.0,425.9836120605469,410.0,13840.322265625,0.0,12522.1396484375,0.0,283.1499938964844,296.57647705078125,296.73046875,297.8050842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461983144283294,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.69921875,0.0,20.474884033203125,1895.4371337890625,0.0,366.397216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041100,301.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2696838378906,0.8181334137916565,0.5543990731239319,0.5096950531005859,301.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2694702148437,0.853813886642456,0.6385903358459473,0.6146254539489746,302.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.26934814453125,0.8830955624580383,0.7092967629432678,0.5021634101867676,301.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2696228027344,0.8265228271484375,0.573617696762085,0.5545575022697449,301.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2699584960937,0.7743496298789978,0.4672786295413971,2.1630454063415527,298.2692565917969,284.95001220703125,297.0167541503906,293.74468994140625,300.8480834960937,301.9508056640625,298.2659912109375,1.0,0.9834048748016356,0.0,0.0,1.0,1.0,-5.222445964813232,1.4460223610512912e-05,5.222431659698486,-1.167393445968628,1.0,0.1500000059604644,0.0,437.0422973632813,410.0,13800.0859375,0.0,12108.802734375,0.0,283.1499938964844,296.542236328125,296.7388610839844,297.8116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445585697889328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.564453125,0.0,20.474884033203125,1895.4371337890625,0.0,365.0433044433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041160,301.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2139587402344,0.8070012927055359,0.544464647769928,0.5014036893844604,301.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.2137145996094,0.843597948551178,0.6303717494010925,0.607506275177002,302.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.2135925292969,0.8728987574577332,0.7026115655899048,0.4979705512523651,301.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2138977050781,0.8159410953521729,0.5640050172805786,0.5461309552192688,301.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2142639160156,0.7617928385734558,0.4556305706501007,2.11382794380188,298.2135009765625,284.95001220703125,296.9540405273437,293.7534484863281,300.8309936523437,301.9472351074219,298.2101135253906,1.0,0.9736860394477844,0.0,0.0,1.0,1.0,-5.129260540008545,1.3952580047771336e-05,5.129246234893799,-1.1468408107757568,1.0,0.1500000059604644,0.0,444.3863220214844,398.0,13759.2802734375,0.0,11669.072265625,0.0,283.1499938964844,296.50640869140625,296.7471618652344,297.81793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449198842048645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.33056640625,0.0,20.474884033203125,1895.4371337890625,0.0,363.5772399902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041220,301.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.09698486328125,0.7904707789421082,0.5246539115905762,0.4843732118606567,301.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0967102050781,0.8303907513618469,0.6139916181564331,0.5928210616111755,302.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0965576171875,0.8603140115737915,0.6892716288566589,0.4892484843730926,301.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.096923828125,0.8003159165382385,0.5448265075683594,0.5288021564483643,301.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.09735107421875,0.7437146902084351,0.4324878752231598,2.013569593429565,298.09649658203125,284.95001220703125,296.82769775390625,293.7704467773437,300.797119140625,301.9411926269531,298.0927734375,1.0,0.9494196176528932,0.0,0.0,1.0,1.0,-4.93867826461792,1.2943301044288091e-05,4.938665390014648,-1.105133056640625,1.0,0.1500000059604644,0.0,446.1399841308594,386.0,13673.9599609375,0.0,10698.708984375,0.0,283.1499938964844,296.43133544921875,296.7633972167969,297.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434942305088043,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.6435546875,0.0,20.474884033203125,1895.4371337890625,0.0,360.4566040039063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041280,301.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.09698486328125,0.7904707789421082,0.5246539115905762,0.4843732118606567,301.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0967102050781,0.8303907513618469,0.6139916181564331,0.5928210616111755,302.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0965576171875,0.8603140115737915,0.6892716288566589,0.4892484843730926,301.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.096923828125,0.8003159165382385,0.5448265075683594,0.5288021564483643,301.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.09735107421875,0.7437146902084351,0.4324878752231598,2.013569593429565,298.09649658203125,284.95001220703125,296.82769775390625,293.7704467773437,300.797119140625,301.9411926269531,298.0927734375,1.0,0.9494196176528932,0.0,0.0,1.0,1.0,-4.93867826461792,1.2943301044288091e-05,4.938665390014648,-1.105133056640625,1.0,0.1500000059604644,0.0,446.1399841308594,386.0,13673.9599609375,0.0,10698.708984375,0.0,283.1499938964844,296.43133544921875,296.7633972167969,297.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434942305088043,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.6435546875,0.0,20.474884033203125,1895.4371337890625,0.0,360.4566040039063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041340,301.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9734802246094,0.7779937386512756,0.5049599409103394,0.4671091735363006,301.96875,303.1499938964844,285.1499938964844,0.0,-0.0,297.97320556640625,0.8211908936500549,0.5976682305335999,0.5778518319129944,302.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9729919433594,0.852274477481842,0.6759353876113892,0.4802841246128082,301.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.9734191894531,0.7882997393608093,0.525734007358551,0.5112026333808899,301.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.97393798828125,0.7296318411827087,0.4096079170703888,1.9127849340438845,297.97296142578125,284.95001220703125,296.7008972167969,293.7864685058594,300.764404296875,301.9365234375,297.968994140625,1.0,0.9226219058036804,0.0,0.0,1.0,1.0,-4.74650239944458,1.1964112673013004e-05,4.746490478515625,-1.0627297163009644,1.0,0.1500000059604644,0.0,439.7820739746094,374.0,13585.8671875,0.0,9716.6162109375,0.0,283.1499938964844,296.35174560546875,296.7790222167969,297.8411560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419909715652466,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.62255859375,0.0,20.474884033203125,1895.4371337890625,0.0,357.1932373046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041400,301.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9734802246094,0.7779937386512756,0.5049599409103394,0.4671091735363006,301.96875,303.1499938964844,285.1499938964844,0.0,-0.0,297.97320556640625,0.8211908936500549,0.5976682305335999,0.5778518319129944,302.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9729919433594,0.852274477481842,0.6759353876113892,0.4802841246128082,301.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.9734191894531,0.7882997393608093,0.525734007358551,0.5112026333808899,301.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.97393798828125,0.7296318411827087,0.4096079170703888,1.9127849340438845,297.97296142578125,284.95001220703125,296.7008972167969,293.7864685058594,300.764404296875,301.9365234375,297.968994140625,1.0,0.9226219058036804,0.0,0.0,1.0,1.0,-4.74650239944458,1.1964112673013004e-05,4.746490478515625,-1.0627297163009644,1.0,0.1500000059604644,0.0,439.7820739746094,374.0,13585.8671875,0.0,9716.6162109375,0.0,283.1499938964844,296.35174560546875,296.7790222167969,297.8411560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419909715652466,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.62255859375,0.0,20.474884033203125,1895.4371337890625,0.0,357.1932373046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
