time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041460,301.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.8443298339844,0.7671524882316589,0.4853852093219757,0.4497983753681183,301.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.843994140625,0.8133504986763,0.5813736915588379,0.5627569556236267,302.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8437805175781,0.8460134863853455,0.6625797748565674,0.4711944162845611,301.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.84423828125,0.7778570055961609,0.506723165512085,0.4935206174850464,301.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8448486328125,0.7165695428848267,0.38698211312294,1.8123598098754885,297.8437805175781,284.95001220703125,296.57452392578125,293.8011779785156,300.7329406738281,301.9328308105469,297.83953857421875,1.0,0.8948794007301331,0.0,0.0,1.0,1.0,-4.554070472717285,1.1022292710549664e-05,4.554059028625488,-1.0198190212249756,1.0,0.1500000059604644,0.0,430.2504577636719,362.0,13494.6435546875,0.0,8775.263671875,0.0,283.1499938964844,296.2686462402344,296.7936706542969,297.8511657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404821097850799,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.24560546875,0.0,20.474884033203125,1895.4371337890625,0.0,353.94537353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041520,301.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.8443298339844,0.7671524882316589,0.4853852093219757,0.4497983753681183,301.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.843994140625,0.8133504986763,0.5813736915588379,0.5627569556236267,302.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8437805175781,0.8460134863853455,0.6625797748565674,0.4711944162845611,301.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.84423828125,0.7778570055961609,0.506723165512085,0.4935206174850464,301.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8448486328125,0.7165695428848267,0.38698211312294,1.8123598098754885,297.8437805175781,284.95001220703125,296.57452392578125,293.8011779785156,300.7329406738281,301.9328308105469,297.83953857421875,1.0,0.8948794007301331,0.0,0.0,1.0,1.0,-4.554070472717285,1.1022292710549664e-05,4.554059028625488,-1.0198190212249756,1.0,0.1500000059604644,0.0,430.2504577636719,362.0,13494.6435546875,0.0,8775.263671875,0.0,283.1499938964844,296.2686462402344,296.7936706542969,297.8511657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404821097850799,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.24560546875,0.0,20.474884033203125,1895.4371337890625,0.0,353.94537353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041580,301.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7093200683594,0.7572433352470398,0.4659433960914612,0.4325095415115356,301.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7089233398437,0.8060083985328674,0.5651037693023682,0.5475893616676331,302.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.70867919921875,0.8407167792320251,0.6492013335227966,0.4620195031166076,301.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.709228515625,0.768288791179657,0.4878008365631103,0.4758217632770538,301.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7099609375,0.7028190493583679,0.3646243512630462,1.7126368284225464,297.7087097167969,284.95001220703125,296.4494934082031,293.8143005371094,300.7030334472656,301.9302062988281,297.70416259765625,1.0,0.8668596744537354,0.0,0.0,1.0,1.0,-4.362673282623291,1.0124087566509845e-05,4.362663269042969,-0.9768643975257874,1.0,0.1500000059604644,0.0,419.1150512695313,350.0,13399.7333984375,0.0,7891.142578125,0.0,283.1499938964844,296.1821594238281,296.8067932128906,297.8595886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389888048171997,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.4345703125,0.0,20.474884033203125,1895.4371337890625,0.0,350.7579040527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041640,301.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7093200683594,0.7572433352470398,0.4659433960914612,0.4325095415115356,301.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7089233398437,0.8060083985328674,0.5651037693023682,0.5475893616676331,302.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.70867919921875,0.8407167792320251,0.6492013335227966,0.4620195031166076,301.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.709228515625,0.768288791179657,0.4878008365631103,0.4758217632770538,301.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7099609375,0.7028190493583679,0.3646243512630462,1.7126368284225464,297.7087097167969,284.95001220703125,296.4494934082031,293.8143005371094,300.7030334472656,301.9302062988281,297.70416259765625,1.0,0.8668596744537354,0.0,0.0,1.0,1.0,-4.362673282623291,1.0124087566509845e-05,4.362663269042969,-0.9768643975257874,1.0,0.1500000059604644,0.0,419.1150512695313,350.0,13399.7333984375,0.0,7891.142578125,0.0,283.1499938964844,296.1821594238281,296.8067932128906,297.8595886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389888048171997,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.4345703125,0.0,20.474884033203125,1895.4371337890625,0.0,350.7579040527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041700,301.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6397705078125,0.7524750828742981,0.4562716484069824,0.423886090517044,301.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.63934326171875,0.8023528456687927,0.5569782853126526,0.5399923324584961,302.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6390686035156,0.8382481932640076,0.6425057649612427,0.4574118256568908,301.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6396484375,0.7636715173721313,0.4783724248409271,0.4669796526432037,301.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.64044189453125,0.6957073211669922,0.3535398840904236,1.6630775928497314,297.6391296386719,284.95001220703125,296.38775634765625,293.8201904296875,300.6888732910156,301.9293212890625,297.6343994140625,1.0,0.8528264760971069,0.0,0.0,1.0,1.0,-4.2671074867248535,9.689877515484112e-06,4.2670979499816895,-0.9551814198493958,1.0,0.1500000059604644,0.0,413.3134765625,350.0,13350.9951171875,0.0,7472.287109375,0.0,283.1499938964844,296.1378173828125,296.812744140625,297.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382550418376922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.365234375,0.0,20.474884033203125,1895.4371337890625,0.0,349.20135498046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041760,301.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.568603515625,0.747826337814331,0.446636438369751,0.4152807891368866,301.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5681457519531,0.7987816333770752,0.5488594174385071,0.5323875546455383,302.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5678405761719,0.8358917236328125,0.6358051896095276,0.4527908563613891,301.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5684814453125,0.7591654062271118,0.4689681231975555,0.4581453502178192,301.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5693359375,0.6885740756988525,0.3425243198871612,1.613750457763672,297.56793212890625,284.95001220703125,296.3266906738281,293.8255920410156,300.675048828125,301.9286804199219,297.5630187988281,1.0,0.8388175368309021,0.0,0.0,1.0,1.0,-4.171922206878662,9.266991582990158e-06,4.171913146972656,-0.9335983991622924,1.0,0.1500000059604644,0.0,407.3636169433594,338.0,13301.1708984375,0.0,7069.20751953125,0.0,283.1499938964844,296.0925598144531,296.8182373046875,297.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375268816947937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.16552734375,0.0,20.474884033203125,1895.4371337890625,0.0,347.6628723144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041820,301.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4198913574219,0.738807201385498,0.4274798035621643,0.3981358408927917,301.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4193725585937,0.7918381690979004,0.532635509967804,0.5171563029289246,302.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4190368652344,0.831439733505249,0.6223788261413574,0.4435071945190429,301.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4197692871094,0.7504291534423828,0.4502328336238861,0.4405084252357483,301.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4207763671875,0.6742984652519226,0.3207146227359772,1.5158932209014893,297.419189453125,284.95001220703125,296.2069702148437,293.8348999023437,300.6473388671875,301.927978515625,297.413818359375,1.0,0.81095290184021,0.0,0.0,1.0,1.0,-3.9830009937286377,8.456648174615111e-06,3.982992649078369,-0.8916245102882385,1.0,0.1500000059604644,0.0,395.1109924316406,326.0,13196.48828125,0.0,6310.18603515625,0.0,283.1499938964844,295.99853515625,296.8275146484375,297.87042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360611736774444,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.93017578125,0.0,20.474884033203125,1895.4371337890625,0.0,344.58477783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041880,301.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4198913574219,0.738807201385498,0.4274798035621643,0.3981358408927917,301.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4193725585937,0.7918381690979004,0.532635509967804,0.5171563029289246,302.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4190368652344,0.831439733505249,0.6223788261413574,0.4435071945190429,301.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4197692871094,0.7504291534423828,0.4502328336238861,0.4405084252357483,301.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4207763671875,0.6742984652519226,0.3207146227359772,1.5158932209014893,297.419189453125,284.95001220703125,296.2069702148437,293.8348999023437,300.6473388671875,301.927978515625,297.413818359375,1.0,0.81095290184021,0.0,0.0,1.0,1.0,-3.9830009937286377,8.456648174615111e-06,3.982992649078369,-0.8916245102882385,1.0,0.1500000059604644,0.0,395.1109924316406,326.0,13196.48828125,0.0,6310.18603515625,0.0,283.1499938964844,295.99853515625,296.8275146484375,297.87042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360611736774444,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.93017578125,0.0,20.474884033203125,1895.4371337890625,0.0,344.58477783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18041940,301.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2625427246094,0.7299057841300964,0.4084652364253998,0.3810837864875793,301.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2619323730469,0.7849817872047424,0.5164278745651245,0.5019087195396423,302.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2615661621094,0.8271380066871643,0.6089193820953369,0.4341792464256286,301.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.26239013671875,0.741874635219574,0.4315900504589081,0.4229234457015991,301.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2636108398437,0.6600207686424255,0.29917973279953,1.4190773963928225,297.26177978515625,284.95001220703125,296.0912780761719,293.842041015625,300.6195068359375,301.9278259277344,297.2558898925781,1.0,0.7832704782485962,0.0,0.0,1.0,1.0,-3.794939994812012,7.687878678552806e-06,3.794932365417481,-0.8506485223770142,1.0,0.1500000059604644,0.0,382.7745971679688,314.0,13085.2822265625,0.0,5611.85693359375,0.0,283.1499938964844,295.8993835449219,296.8345031738281,297.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345589876174927,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.99853515625,0.0,20.474884033203125,1895.4371337890625,0.0,341.4556579589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042000,301.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2625427246094,0.7299057841300964,0.4084652364253998,0.3810837864875793,301.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2619323730469,0.7849817872047424,0.5164278745651245,0.5019087195396423,302.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2615661621094,0.8271380066871643,0.6089193820953369,0.4341792464256286,301.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.26239013671875,0.741874635219574,0.4315900504589081,0.4229234457015991,301.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2636108398437,0.6600207686424255,0.29917973279953,1.4190773963928225,297.26177978515625,284.95001220703125,296.0912780761719,293.842041015625,300.6195068359375,301.9278259277344,297.2558898925781,1.0,0.7832704782485962,0.0,0.0,1.0,1.0,-3.794939994812012,7.687878678552806e-06,3.794932365417481,-0.8506485223770142,1.0,0.1500000059604644,0.0,382.7745971679688,314.0,13085.2822265625,0.0,5611.85693359375,0.0,283.1499938964844,295.8993835449219,296.8345031738281,297.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345589876174927,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.99853515625,0.0,20.474884033203125,1895.4371337890625,0.0,341.4556579589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042060,301.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.095947265625,0.7210069894790649,0.3896188139915466,0.3641368746757507,301.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.09521484375,0.778323233127594,0.5002467036247253,0.4866432547569275,302.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.09478759765625,0.8230575919151306,0.5954324007034302,0.4248023331165313,301.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.09576416015625,0.7335349321365356,0.4130596220493316,0.4053980410099029,301.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0972595214844,0.6460516452789307,0.2779551148414612,1.3234100341796875,297.0950927734375,284.95001220703125,295.9804382324219,293.846923828125,300.5928649902344,301.92822265625,297.088623046875,1.0,0.7558743357658386,0.0,0.0,1.0,1.0,-3.608814477920532,6.963579835428391e-06,3.6088075637817374,-0.8101773262023926,1.0,0.1500000059604644,0.0,370.2407836914063,302.0,12967.7294921875,0.0,4972.1142578125,0.0,283.1499938964844,295.79449462890625,296.8382263183594,297.868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327825605869293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.27294921875,0.0,20.474884033203125,1895.4371337890625,0.0,337.7880554199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042120,301.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.095947265625,0.7210069894790649,0.3896188139915466,0.3641368746757507,301.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.09521484375,0.778323233127594,0.5002467036247253,0.4866432547569275,302.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.09478759765625,0.8230575919151306,0.5954324007034302,0.4248023331165313,301.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.09576416015625,0.7335349321365356,0.4130596220493316,0.4053980410099029,301.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0972595214844,0.6460516452789307,0.2779551148414612,1.3234100341796875,297.0950927734375,284.95001220703125,295.9804382324219,293.846923828125,300.5928649902344,301.92822265625,297.088623046875,1.0,0.7558743357658386,0.0,0.0,1.0,1.0,-3.608814477920532,6.963579835428391e-06,3.6088075637817374,-0.8101773262023926,1.0,0.1500000059604644,0.0,370.2407836914063,302.0,12967.7294921875,0.0,4972.1142578125,0.0,283.1499938964844,295.79449462890625,296.8382263183594,297.868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327825605869293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.27294921875,0.0,20.474884033203125,1895.4371337890625,0.0,337.7880554199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042180,301.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.920166015625,0.711678147315979,0.3709634244441986,0.347322016954422,301.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9193115234375,0.771806538105011,0.4841030836105346,0.4713768362998962,302.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9188232421875,0.8191118836402893,0.581925094127655,0.415386438369751,301.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9199523925781,0.7252260446548462,0.3946578800678253,0.3879547119140625,301.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9217529296875,0.6323875784873962,0.2570662796497345,1.2290380001068115,296.91925048828125,284.95001220703125,295.8753967285156,293.8494873046875,300.5688781738281,301.92926025390625,296.91217041015625,1.0,0.7287616729736328,0.0,0.0,1.0,1.0,-3.424177408218384,6.2804415392747615e-06,3.424171209335327,-0.7693910598754883,1.0,0.1500000059604644,0.0,357.6842956542969,290.0,12844.5478515625,0.0,4388.16552734375,0.0,283.1499938964844,295.6838684082031,296.8392944335937,297.8612976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430680364370346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.4052734375,0.0,20.474884033203125,1895.4371337890625,0.0,333.4928894042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042240,301.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.920166015625,0.711678147315979,0.3709634244441986,0.347322016954422,301.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9193115234375,0.771806538105011,0.4841030836105346,0.4713768362998962,302.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9188232421875,0.8191118836402893,0.581925094127655,0.415386438369751,301.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9199523925781,0.7252260446548462,0.3946578800678253,0.3879547119140625,301.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9217529296875,0.6323875784873962,0.2570662796497345,1.2290380001068115,296.91925048828125,284.95001220703125,295.8753967285156,293.8494873046875,300.5688781738281,301.92926025390625,296.91217041015625,1.0,0.7287616729736328,0.0,0.0,1.0,1.0,-3.424177408218384,6.2804415392747615e-06,3.424171209335327,-0.7693910598754883,1.0,0.1500000059604644,0.0,357.6842956542969,290.0,12844.5478515625,0.0,4388.16552734375,0.0,283.1499938964844,295.6838684082031,296.8392944335937,297.8612976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430680364370346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.4052734375,0.0,20.474884033203125,1895.4371337890625,0.0,333.4928894042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042300,301.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8286437988281,0.7067327499389648,0.3617205321788788,0.3389700949192047,301.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8277282714844,0.768661618232727,0.4760527014732361,0.4637442529201507,302.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.82720947265625,0.817240297794342,0.5751697421073914,0.4106634557247162,301.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8283996582031,0.7210644483566284,0.3855154514312744,0.3792674243450165,301.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.83038330078125,0.6255910992622375,0.24676313996315,1.1823772192001345,296.8276672363281,284.95001220703125,295.8253479003906,293.849853515625,300.5583190917969,301.9300842285156,296.8202209472656,1.0,0.7153502106666565,0.0,0.0,1.0,1.0,-3.333012104034424,5.956047516519902e-06,3.3330061435699463,-0.7488952875137329,1.0,0.1500000059604644,0.0,351.3031921386719,290.0,12780.431640625,0.0,4116.33154296875,0.0,283.1499938964844,295.6264343261719,296.8389892578125,297.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295317232608795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.46142578125,0.0,20.474884033203125,1895.4371337890625,0.0,331.1663513183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042360,301.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.73486328125,0.7016419172286987,0.352529764175415,0.3306593894958496,301.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7338562011719,0.765519380569458,0.4680151045322418,0.4561189711093902,302.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7333068847656,0.8153598308563232,0.5684128403663635,0.4059363603591919,301.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.734619140625,0.7167772054672241,0.3764088451862335,0.3706084191799164,301.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7367858886719,0.6185487508773804,0.2365463227033615,1.1360719203948977,296.7338562011719,284.95001220703125,295.77703857421875,293.8496398925781,300.54840087890625,301.9310913085937,296.7260437011719,1.0,0.7019991278648376,0.0,0.0,1.0,1.0,-3.241993427276612,5.640791187033756e-06,3.241987943649292,-0.7283403873443604,1.0,0.1500000059604644,0.0,344.9832458496094,278.0,12714.8486328125,0.0,3857.289306640625,0.0,283.1499938964844,295.5676574707031,296.83819580078125,297.8514404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283442497253418,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.880859375,0.0,20.474884033203125,1895.4371337890625,0.0,328.7759094238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042420,301.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5389404296875,0.6913422346115112,0.3343286514282226,0.31417316198349,301.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5377502441406,0.7593536376953125,0.4519863128662109,0.4408875107765198,302.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.537109375,0.8116692304611206,0.5548964142799377,0.3964636325836181,301.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.53863525390625,0.7076737880706787,0.3583210110664367,0.3533816039562225,301.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5412902832031,0.6027250289916992,0.2164086997509002,1.0446404218673706,296.5378112792969,284.95001220703125,295.68621826171875,293.84735107421875,300.5306396484375,301.9336853027344,296.5291442871094,1.0,0.6755563020706177,0.0,0.0,1.0,1.0,-3.0615694522857666,5.041389158577658e-06,3.061564445495605,-0.6874701976776123,1.0,0.1500000059604644,0.0,332.3275146484375,266.0,12577.5576171875,0.0,3376.369384765625,0.0,283.1499938964844,295.44512939453125,296.8350524902344,297.83892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258514642715454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.4130859375,0.0,20.474884033203125,1895.4371337890625,0.0,323.8059387207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042480,301.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5389404296875,0.6913422346115112,0.3343286514282226,0.31417316198349,301.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5377502441406,0.7593536376953125,0.4519863128662109,0.4408875107765198,302.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.537109375,0.8116692304611206,0.5548964142799377,0.3964636325836181,301.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.53863525390625,0.7076737880706787,0.3583210110664367,0.3533816039562225,301.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5412902832031,0.6027250289916992,0.2164086997509002,1.0446404218673706,296.5378112792969,284.95001220703125,295.68621826171875,293.84735107421875,300.5306396484375,301.9336853027344,296.5291442871094,1.0,0.6755563020706177,0.0,0.0,1.0,1.0,-3.0615694522857666,5.041389158577658e-06,3.061564445495605,-0.6874701976776123,1.0,0.1500000059604644,0.0,332.3275146484375,266.0,12577.5576171875,0.0,3376.369384765625,0.0,283.1499938964844,295.44512939453125,296.8350524902344,297.83892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258514642715454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.4130859375,0.0,20.474884033203125,1895.4371337890625,0.0,323.8059387207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042540,301.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3299560546875,0.6810082197189331,0.3163881599903106,0.2978799343109131,301.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3285522460937,0.7534065246582031,0.436026394367218,0.4256831705570221,302.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.32781982421875,0.8081238865852356,0.541377604007721,0.3869634866714477,301.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.32958984375,0.6980880498886108,0.3404159843921661,0.3362857699394226,301.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3329162597656,0.5849210023880005,0.1966942250728607,0.9548826217651368,296.3287353515625,284.95001220703125,295.6038818359375,293.8425598144531,300.5151672363281,301.93707275390625,296.3189697265625,1.0,0.6495096683502197,0.0,0.0,1.0,1.0,-2.8842194080352783,4.485440058488166e-06,2.8842148780822754,-0.6474761366844177,1.0,0.1500000059604644,0.0,319.533935546875,254.0,12429.9912109375,0.0,2942.54150390625,0.0,283.1499938964844,295.31475830078125,296.8294982910156,297.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232120215892792,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.3203125,0.0,20.474884033203125,1895.4371337890625,0.0,318.6128845214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042600,301.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3299560546875,0.6810082197189331,0.3163881599903106,0.2978799343109131,301.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3285522460937,0.7534065246582031,0.436026394367218,0.4256831705570221,302.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.32781982421875,0.8081238865852356,0.541377604007721,0.3869634866714477,301.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.32958984375,0.6980880498886108,0.3404159843921661,0.3362857699394226,301.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3329162597656,0.5849210023880005,0.1966942250728607,0.9548826217651368,296.3287353515625,284.95001220703125,295.6038818359375,293.8425598144531,300.5151672363281,301.93707275390625,296.3189697265625,1.0,0.6495096683502197,0.0,0.0,1.0,1.0,-2.8842194080352783,4.485440058488166e-06,2.8842148780822754,-0.6474761366844177,1.0,0.1500000059604644,0.0,319.533935546875,254.0,12429.9912109375,0.0,2942.54150390625,0.0,283.1499938964844,295.31475830078125,296.8294982910156,297.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232120215892792,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.3203125,0.0,20.474884033203125,1895.4371337890625,0.0,318.6128845214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042660,301.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1064453125,0.6706252694129944,0.2987100780010223,0.2817913889884949,301.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1047668457031,0.7475783228874207,0.4201341271400451,0.4105153679847717,302.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1039123535156,0.8046132922172546,0.5278521776199341,0.3774411082267761,301.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.10601806640625,0.688303530216217,0.3226959407329559,0.3193334639072418,301.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1101989746094,0.5653178095817566,0.1774055212736129,0.8668608069419861,296.1051025390625,284.95001220703125,295.5308532714844,293.8352966308594,300.5013427734375,301.941162109375,296.0940246582031,1.0,0.6238067746162415,0.0,0.0,1.0,1.0,-2.7090866565704346,3.968856617575511e-06,2.70908260345459,-0.6084119081497192,1.0,0.1500000059604644,0.0,306.7702941894531,242.0,12270.755859375,0.0,2552.375,0.0,283.1499938964844,295.1754150390625,296.82147216796875,297.8049011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204275608062744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.1220703125,0.0,20.474884033203125,1895.4371337890625,0.0,313.20947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042720,301.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1064453125,0.6706252694129944,0.2987100780010223,0.2817913889884949,301.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1047668457031,0.7475783228874207,0.4201341271400451,0.4105153679847717,302.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1039123535156,0.8046132922172546,0.5278521776199341,0.3774411082267761,301.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.10601806640625,0.688303530216217,0.3226959407329559,0.3193334639072418,301.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1101989746094,0.5653178095817566,0.1774055212736129,0.8668608069419861,296.1051025390625,284.95001220703125,295.5308532714844,293.8352966308594,300.5013427734375,301.941162109375,296.0940246582031,1.0,0.6238067746162415,0.0,0.0,1.0,1.0,-2.7090866565704346,3.968856617575511e-06,2.70908260345459,-0.6084119081497192,1.0,0.1500000059604644,0.0,306.7702941894531,242.0,12270.755859375,0.0,2552.375,0.0,283.1499938964844,295.1754150390625,296.82147216796875,297.8049011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204275608062744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.1220703125,0.0,20.474884033203125,1895.4371337890625,0.0,313.20947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042780,301.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8663330078125,0.6603274345397949,0.2813220918178558,0.2659300863742828,301.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.86431884765625,0.7418935894966125,0.4043160378932953,0.3953878879547119,302.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8633117675781,0.8012440800666809,0.5143172144889832,0.3678925037384033,301.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8658142089844,0.6784194111824036,0.3051815927028656,0.3025419116020202,301.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.87115478515625,0.544337272644043,0.1585862934589386,0.7807624936103821,295.8648376464844,284.95001220703125,295.46807861328125,293.82550048828125,300.4892883300781,301.9460144042969,295.8522033691406,1.0,0.598480761051178,0.0,0.0,1.0,1.0,-2.5368218421936035,3.4920487905765185e-06,2.536818265914917,-0.5703672766685486,1.0,0.1500000059604644,0.0,293.9867858886719,230.0,12098.51171875,0.0,2203.087890625,0.0,283.1499938964844,295.0251770019531,296.8106689453125,297.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41744065284729,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.01318359375,0.0,20.474884033203125,1895.4371337890625,0.0,307.4958190917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042840,301.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8663330078125,0.6603274345397949,0.2813220918178558,0.2659300863742828,301.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.86431884765625,0.7418935894966125,0.4043160378932953,0.3953878879547119,302.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8633117675781,0.8012440800666809,0.5143172144889832,0.3678925037384033,301.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8658142089844,0.6784194111824036,0.3051815927028656,0.3025419116020202,301.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.87115478515625,0.544337272644043,0.1585862934589386,0.7807624936103821,295.8648376464844,284.95001220703125,295.46807861328125,293.82550048828125,300.4892883300781,301.9460144042969,295.8522033691406,1.0,0.598480761051178,0.0,0.0,1.0,1.0,-2.5368218421936035,3.4920487905765185e-06,2.536818265914917,-0.5703672766685486,1.0,0.1500000059604644,0.0,293.9867858886719,230.0,12098.51171875,0.0,2203.087890625,0.0,283.1499938964844,295.0251770019531,296.8106689453125,297.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41744065284729,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.01318359375,0.0,20.474884033203125,1895.4371337890625,0.0,307.4958190917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042900,301.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.73956298828125,0.655216634273529,0.2727449536323547,0.2580949664115906,301.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.73736572265625,0.7390741109848022,0.3964363038539886,0.3878437280654907,302.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7362670898437,0.7995944619178772,0.507544755935669,0.3631095886230469,301.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.739013671875,0.6734381318092346,0.2965075075626373,0.2942152023315429,301.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7450256347656,0.5335478782653809,0.149365946650505,0.7385105490684509,295.73797607421875,284.95001220703125,295.4407958984375,293.81964111328125,300.48406982421875,301.94873046875,295.7245483398437,1.0,0.5859488248825073,0.0,0.0,1.0,1.0,-2.4514946937561035,3.2673353871359723e-06,2.451491355895996,-0.551635205745697,1.0,0.1500000059604644,0.0,287.64129638671875,230.0,12007.52734375,0.0,2042.8692626953125,0.0,283.1499938964844,294.94549560546875,296.8042297363281,297.77020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158497154712677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.9169921875,0.0,20.474884033203125,1895.4371337890625,0.0,304.48638916015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18042960,301.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6083068847656,0.650174081325531,0.2642464637756347,0.2503193616867065,301.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6058959960937,0.7363016605377197,0.388578325510025,0.3803099691867828,302.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6047058105469,0.7980140447616577,0.5007716417312622,0.3583193123340606,301.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6076965332031,0.6684784293174744,0.2878901660442352,0.2859309911727905,301.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.614501953125,0.5227604508399963,0.1402704268693924,0.696761429309845,295.60662841796875,284.95001220703125,295.4164123535156,293.8131408691406,300.4793395996094,301.95166015625,295.5922241210937,1.0,0.5735155940055847,0.0,0.0,1.0,1.0,-2.367147445678711,3.052642114198534e-06,2.3671445846557617,-0.5331680178642273,1.0,0.1500000059604644,0.0,281.263671875,218.0,11912.5068359375,0.0,1891.7310791015625,0.0,283.1499938964844,294.8627624511719,296.7970886230469,297.7567443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141968190670013,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.46875,0.0,20.474884033203125,1895.4371337890625,0.0,301.38397216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043020,301.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3295593261719,0.6403202414512634,0.2475240975618362,0.2349853813648224,301.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3266296386719,0.7308786511421204,0.3729362487792969,0.3652860522270202,302.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.32525634765625,0.795060396194458,0.4872191250324249,0.3487170934677124,301.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3288269042969,0.6586729288101196,0.2708534598350525,0.2695202827453613,301.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.33770751953125,0.501744270324707,0.1225164905190467,0.6150707006454468,295.32769775390625,284.95001220703125,295.3767395019531,293.798095703125,300.4719543457031,301.95819091796875,295.31109619140625,1.0,0.548967182636261,0.0,0.0,1.0,1.0,-2.2015750408172607,2.6526563488005195e-06,2.20157241821289,-0.4970162510871887,1.0,0.1500000059604644,0.0,268.4428405761719,206.0,11709.2724609375,0.0,1615.6209716796875,0.0,283.1499938964844,294.6860656738281,296.780517578125,297.7266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106345176696777,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.60986328125,0.0,20.474884033203125,1895.4371337890625,0.0,294.7793273925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043080,301.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3295593261719,0.6403202414512634,0.2475240975618362,0.2349853813648224,301.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3266296386719,0.7308786511421204,0.3729362487792969,0.3652860522270202,302.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.32525634765625,0.795060396194458,0.4872191250324249,0.3487170934677124,301.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3288269042969,0.6586729288101196,0.2708534598350525,0.2695202827453613,301.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.33770751953125,0.501744270324707,0.1225164905190467,0.6150707006454468,295.32769775390625,284.95001220703125,295.3767395019531,293.798095703125,300.4719543457031,301.95819091796875,295.31109619140625,1.0,0.548967182636261,0.0,0.0,1.0,1.0,-2.2015750408172607,2.6526563488005195e-06,2.20157241821289,-0.4970162510871887,1.0,0.1500000059604644,0.0,268.4428405761719,206.0,11709.2724609375,0.0,1615.6209716796875,0.0,283.1499938964844,294.6860656738281,296.780517578125,297.7266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106345176696777,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.60986328125,0.0,20.474884033203125,1895.4371337890625,0.0,294.7793273925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043140,301.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0314025878906,0.6306427717208862,0.2311699390411377,0.2199473679065704,301.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0279235839844,0.7255153059959412,0.3573991656303406,0.3503306806087494,302.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0263061523437,0.7923216819763184,0.4736672639846802,0.3390946686267853,301.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0305480957031,0.6490008234977722,0.2540839314460754,0.2533276379108429,301.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0421447753906,0.4803876578807831,0.1053400635719299,0.5357978343963623,295.0293884277344,284.95001220703125,295.3500061035156,293.7802734375,300.4669494628906,301.9656982421875,295.0104064941406,1.0,0.5247947573661804,0.0,0.0,1.0,1.0,-2.039114475250244,2.287848246851354e-06,2.039112091064453,-0.4618177711963653,1.0,0.1500000059604644,0.0,255.6483154296875,194.0,11490.0419921875,0.0,1371.597900390625,0.0,283.1499938964844,294.4942321777344,296.7610778808594,297.6925354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067354798316955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.126953125,0.0,20.474884033203125,1895.4371337890625,0.0,287.6727600097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043200,301.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0314025878906,0.6306427717208862,0.2311699390411377,0.2199473679065704,301.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0279235839844,0.7255153059959412,0.3573991656303406,0.3503306806087494,302.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0263061523437,0.7923216819763184,0.4736672639846802,0.3390946686267853,301.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0305480957031,0.6490008234977722,0.2540839314460754,0.2533276379108429,301.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0421447753906,0.4803876578807831,0.1053400635719299,0.5357978343963623,295.0293884277344,284.95001220703125,295.3500061035156,293.7802734375,300.4669494628906,301.9656982421875,295.0104064941406,1.0,0.5247947573661804,0.0,0.0,1.0,1.0,-2.039114475250244,2.287848246851354e-06,2.039112091064453,-0.4618177711963653,1.0,0.1500000059604644,0.0,255.6483154296875,194.0,11490.0419921875,0.0,1371.597900390625,0.0,283.1499938964844,294.4942321777344,296.7610778808594,297.6925354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067354798316955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.126953125,0.0,20.474884033203125,1895.4371337890625,0.0,287.6727600097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043260,301.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7574157714844,0.6210182905197144,0.2153394967317581,0.2052962034940719,301.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7543029785156,0.7202886343002319,0.3421103060245514,0.3355259001255035,302.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7529296875,0.789982259273529,0.460300087928772,0.3295281529426574,301.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7566223144531,0.6396191120147705,0.2377029508352279,0.2374262362718582,301.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7682800292969,0.4486257135868072,0.088837057352066,0.459252655506134,294.7557983398437,284.95001220703125,295.3302917480469,293.7613220214844,300.4635314941406,301.9754333496094,294.73974609375,1.0,0.5010616779327393,0.0,0.0,1.0,1.0,-1.881192326545716,1.959735300260945e-06,1.8811904191970823,-0.4279251992702484,1.0,0.1500000059604644,0.0,242.7450408935547,182.0,11295.9189453125,0.0,1157.350830078125,0.0,283.1499938964844,294.28814697265625,296.7393493652344,297.6546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022856950759887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.60302734375,0.0,20.474884033203125,1895.4371337890625,0.0,279.71002197265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043320,301.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7574157714844,0.6210182905197144,0.2153394967317581,0.2052962034940719,301.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7543029785156,0.7202886343002319,0.3421103060245514,0.3355259001255035,302.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7529296875,0.789982259273529,0.460300087928772,0.3295281529426574,301.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7566223144531,0.6396191120147705,0.2377029508352279,0.2374262362718582,301.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7682800292969,0.4486257135868072,0.088837057352066,0.459252655506134,294.7557983398437,284.95001220703125,295.3302917480469,293.7613220214844,300.4635314941406,301.9754333496094,294.73974609375,1.0,0.5010616779327393,0.0,0.0,1.0,1.0,-1.881192326545716,1.959735300260945e-06,1.8811904191970823,-0.4279251992702484,1.0,0.1500000059604644,0.0,242.7450408935547,182.0,11295.9189453125,0.0,1157.350830078125,0.0,283.1499938964844,294.28814697265625,296.7393493652344,297.6546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022856950759887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.60302734375,0.0,20.474884033203125,1895.4371337890625,0.0,279.71002197265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
