time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043380,301.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.52520751953125,0.6111634373664856,0.2003166377544403,0.1912820488214492,301.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.52178955078125,0.7154146432876587,0.3273668885231018,0.3211404383182525,302.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5202941894531,0.7883825302124023,0.4474843740463257,0.3202691674232483,301.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5243530273437,0.6307069063186646,0.2219475656747818,0.2220298647880554,301.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5384216308594,0.4156239032745361,0.0731761455535888,0.3861420154571533,294.5235900878906,284.95001220703125,295.3111267089844,293.7428894042969,300.4609069824219,301.99005126953125,294.50616455078125,1.0,0.4778682589530945,0.0,0.0,1.0,1.0,-1.729971170425415,1.671670133873704e-06,1.729969501495361,-0.3959583938121795,1.0,0.1500000059604644,0.0,229.6214599609375,170.0,11093.134765625,0.0,971.4248657226562,0.0,283.1499938964844,294.0794982910156,296.7177429199219,297.6158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971832692623138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.4189453125,0.0,20.474884033203125,1895.4371337890625,0.0,270.76007080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043440,301.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.52520751953125,0.6111634373664856,0.2003166377544403,0.1912820488214492,301.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.52178955078125,0.7154146432876587,0.3273668885231018,0.3211404383182525,302.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5202941894531,0.7883825302124023,0.4474843740463257,0.3202691674232483,301.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5243530273437,0.6307069063186646,0.2219475656747818,0.2220298647880554,301.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5384216308594,0.4156239032745361,0.0731761455535888,0.3861420154571533,294.5235900878906,284.95001220703125,295.3111267089844,293.7428894042969,300.4609069824219,301.99005126953125,294.50616455078125,1.0,0.4778682589530945,0.0,0.0,1.0,1.0,-1.729971170425415,1.671670133873704e-06,1.729969501495361,-0.3959583938121795,1.0,0.1500000059604644,0.0,229.6214599609375,170.0,11093.134765625,0.0,971.4248657226562,0.0,283.1499938964844,294.0794982910156,296.7177429199219,297.6158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971832692623138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.4189453125,0.0,20.474884033203125,1895.4371337890625,0.0,270.76007080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043500,301.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4048156738281,0.6060131788253784,0.1931042373180389,0.1845473200082779,301.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4010925292969,0.7130805253982544,0.3201872408390045,0.3141321837902069,302.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.39947509765625,0.787828803062439,0.4412411153316498,0.3157626688480377,301.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4039001464844,0.6263588070869446,0.2143090218305587,0.2145566940307617,301.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203491210937,0.4008026421070099,0.065702237188816,0.3511536419391632,294.4031677246094,284.95001220703125,295.3017578125,293.7338562011719,300.4596862792969,301.99884033203125,294.3846130371094,1.0,0.4664984345436096,0.0,0.0,1.0,1.0,-1.6567686796188354,1.5418730754390708e-06,1.6567671298980713,-0.3807552456855774,1.0,0.1500000059604644,0.0,223.0567321777344,170.0,10980.140625,0.0,888.4657592773438,0.0,283.1499938964844,293.9740905761719,296.7075500488281,297.5968322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944547772407532,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.4541015625,0.0,20.474884033203125,1895.4371337890625,0.0,266.048095703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043560,301.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.28082275390625,0.6008096933364868,0.1860544383525848,0.1779569536447525,301.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2767333984375,0.7108092904090881,0.3131051659584045,0.3072144687175751,302.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2749938964844,0.7874420285224915,0.4350712299346924,0.3113077878952026,301.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.27984619140625,0.6220166683197021,0.2068019062280655,0.2072043865919113,301.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.29913330078125,0.3827341198921203,0.0584420077502727,0.3170970380306244,294.27911376953125,284.95001220703125,295.2925109863281,293.7249450683594,300.4579162597656,302.00830078125,294.2591552734375,1.0,0.4552779793739319,0.0,0.0,1.0,1.0,-1.5854456424713137,1.42153805882117e-06,1.5854442119598389,-0.3660392761230469,1.0,0.1500000059604644,0.0,216.4664764404297,158.0,10861.048828125,0.0,811.4782104492188,0.0,283.1499938964844,293.8663024902344,296.6976928710937,297.5780334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916515707969665,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.51806640625,0.0,20.474884033203125,1895.4371337890625,0.0,261.257568359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043620,301.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03143310546875,0.5907397270202637,0.1730687171220779,0.1657977402210235,302.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0264892578125,0.7066130042076111,0.2998660504817962,0.2942727506160736,302.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02447509765625,0.7871093153953552,0.4234900176525116,0.3029431402683258,301.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0302429199219,0.6134757399559021,0.1928582191467285,0.1935309916734695,301.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05743408203125,0.3408966660499573,0.0452282279729843,0.2549346387386322,294.02960205078125,284.95001220703125,295.2752380371094,293.70831298828125,300.4525756835937,302.0278015136719,294.0062561035156,1.0,0.4343210458755493,0.0,0.0,1.0,1.0,-1.454413652420044,1.2163226301709074e-06,1.4544124603271484,-0.3393119275569916,1.0,0.1500000059604644,0.0,203.9243621826172,158.0,10616.638671875,0.0,680.1458129882812,0.0,283.1499938964844,293.6499938964844,296.6794738769531,297.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860974907875061,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.46142578125,0.0,20.474884033203125,1895.4371337890625,0.0,251.90660095214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043680,301.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0184020996094,0.5901944041252136,0.172418400645256,0.1651902049779892,302.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.013427734375,0.7063791751861572,0.2991980612277984,0.2936214208602905,302.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0113830566406,0.7870772480964661,0.4229042828083038,0.3025214076042175,301.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0172119140625,0.6129978895187378,0.1921570748090744,0.1928449273109436,301.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0448608398437,0.3386272490024566,0.0445709154009819,0.2518473863601684,294.0165710449219,284.95001220703125,295.2743530273437,293.7074890136719,300.4524230957031,302.0288391113281,293.9931030273437,1.0,0.4332569539546966,0.0,0.0,1.0,1.0,-1.4475208520889282,1.2061024108334095e-06,1.4475196599960327,-0.3379345834255218,1.0,0.1500000059604644,0.0,203.32077026367188,146.0,10604.150390625,0.0,673.9407958984375,0.0,283.1499938964844,293.638671875,296.67852783203125,297.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858088850975036,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.650390625,0.0,20.474884033203125,1895.4371337890625,0.0,251.4254913330078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043740,301.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7343139648437,0.579340934753418,0.159364178776741,0.1529365181922912,302.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7282409667969,0.7022497653961182,0.2855879962444305,0.2803020775318146,302.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.725830078125,0.7872745394706726,0.4109140038490295,0.2938556373119354,301.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73291015625,0.6031773090362549,0.1779640913009643,0.1789036095142364,301.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7744445800781,0.2874786853790283,0.0315644033253192,0.1903946101665496,293.732421875,284.95001220703125,295.25665283203125,293.6904602050781,300.4429931640625,302.0512084960937,293.7044372558594,1.0,0.4117693305015564,0.0,0.0,1.0,1.0,-1.316188097000122,1.0219489467999663e-06,1.316187024116516,-0.3116510212421417,1.0,0.1500000059604644,0.0,190.2041931152344,134.0,10320.3681640625,0.0,555.9908447265625,0.0,283.1499938964844,293.3904113769531,296.659423828125,297.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795478045940399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.24365234375,0.0,20.474884033203125,1895.4371337890625,0.0,241.0963897705078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043800,301.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7343139648437,0.579340934753418,0.159364178776741,0.1529365181922912,302.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7282409667969,0.7022497653961182,0.2855879962444305,0.2803020775318146,302.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.725830078125,0.7872745394706726,0.4109140038490295,0.2938556373119354,301.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73291015625,0.6031773090362549,0.1779640913009643,0.1789036095142364,301.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7744445800781,0.2874786853790283,0.0315644033253192,0.1903946101665496,293.732421875,284.95001220703125,295.25665283203125,293.6904602050781,300.4429931640625,302.0512084960937,293.7044372558594,1.0,0.4117693305015564,0.0,0.0,1.0,1.0,-1.316188097000122,1.0219489467999663e-06,1.316187024116516,-0.3116510212421417,1.0,0.1500000059604644,0.0,190.2041931152344,134.0,10320.3681640625,0.0,555.9908447265625,0.0,283.1499938964844,293.3904113769531,296.659423828125,297.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795478045940399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.24365234375,0.0,20.474884033203125,1895.4371337890625,0.0,241.0963897705078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043860,301.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.5682342648506165,0.146854430437088,0.1411657780408859,302.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194641113281,0.6983823180198669,0.2722310423851013,0.2672181725502014,302.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4165954589844,0.7879739999771118,0.3990527689456939,0.2852787971496582,301.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252014160156,0.5927451252937317,0.1641758978366851,0.1653414070606231,301.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908447265625,0.2111494541168213,0.0194203741848468,0.1327463835477829,293.4249572753906,284.95001220703125,295.2393798828125,293.6737976074219,300.42938232421875,302.07537841796875,293.3915710449219,1.0,0.3907401263713836,0.0,0.0,1.0,1.0,-1.1903808116912842,8.641808904030768e-07,1.1903798580169678,-0.2868501543998718,1.0,0.1500000059604644,0.0,177.215087890625,122.0,10009.3212890625,0.0,455.1647338867188,0.0,283.1499938964844,293.1182861328125,296.6398620605469,297.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727055191993713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.98779296875,0.0,20.474884033203125,1895.4371337890625,0.0,230.0195770263672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043920,301.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.5682342648506165,0.146854430437088,0.1411657780408859,302.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194641113281,0.6983823180198669,0.2722310423851013,0.2672181725502014,302.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4165954589844,0.7879739999771118,0.3990527689456939,0.2852787971496582,301.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252014160156,0.5927451252937317,0.1641758978366851,0.1653414070606231,301.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908447265625,0.2111494541168213,0.0194203741848468,0.1327463835477829,293.4249572753906,284.95001220703125,295.2393798828125,293.6737976074219,300.42938232421875,302.07537841796875,293.3915710449219,1.0,0.3907401263713836,0.0,0.0,1.0,1.0,-1.1903808116912842,8.641808904030768e-07,1.1903798580169678,-0.2868501543998718,1.0,0.1500000059604644,0.0,177.215087890625,122.0,10009.3212890625,0.0,455.1647338867188,0.0,283.1499938964844,293.1182861328125,296.6398620605469,297.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727055191993713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.98779296875,0.0,20.474884033203125,1895.4371337890625,0.0,230.0195770263672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18043980,302.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773681640625,0.5589338541030884,0.1368855834007263,0.1317420899868011,302.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.6954365968704224,0.2613296508789062,0.2565054297447204,302.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.7890429496765137,0.3893314599990845,0.278217077255249,301.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.5836329460144043,0.1530119180679321,0.1543298810720443,301.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,0.087755337357521,293.1757202148437,284.95001220703125,295.2252502441406,293.66021728515625,300.4148254394531,302.0978088378906,293.14239501953125,1.0,0.3735555112361908,0.0,0.0,1.0,1.0,-1.0904499292373655,7.512872457482445e-07,1.0904492139816284,-0.267333835363388,1.0,0.1500000059604644,0.0,166.44915771484375,122.0,9787.9814453125,0.0,382.8068542480469,0.0,283.1499938964844,292.8791198730469,296.62335205078125,297.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664679229259491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.237060546875,0.0,20.474884033203125,1895.4371337890625,0.0,220.08255004882807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044040,302.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.5560489892959595,0.1349181234836578,0.1299487203359604,302.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.6937394142150879,0.259153813123703,0.2544382214546203,302.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.7880504727363586,0.387390524148941,0.2768585681915283,301.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.5807278752326965,0.1507899463176727,0.1522098630666732,301.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0644513815641403,293.12579345703125,284.95001220703125,295.2224426269531,293.65753173828125,300.41082763671875,302.10260009765625,293.0860900878906,1.0,0.3697664737701416,0.0,0.0,1.0,1.0,-1.053683519363403,7.121849421309889e-07,1.053682804107666,-0.2596625089645386,1.0,0.1500000059604644,0.0,165.60443115234375,110.0,9708.2646484375,0.0,363.6368408203125,0.0,283.1499938964844,292.8310241699219,296.6200866699219,297.4168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651680052280426,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.968505859375,0.0,20.474884033203125,1895.4371337890625,0.0,218.02818298339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044100,302.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93084716796875,0.5502504706382751,0.1291444152593612,0.1244918256998062,302.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.6918786764144897,0.2526906132698059,0.248103454709053,302.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9152526855469,0.7887114882469177,0.3816086649894714,0.2726753056049347,301.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283752441406,0.5747594237327576,0.1442175358533859,0.1457369774580001,301.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0302711632102727,292.929443359375,284.95001220703125,295.214111328125,293.6495056152344,300.3922424316406,302.1197204589844,292.8807678222656,1.0,0.3591404259204864,0.0,0.0,1.0,1.0,-0.9856227040290833,6.439804565161467e-07,0.9856220483779908,-0.2468460947275161,1.0,0.1500000059604644,0.0,159.31527709960938,110.0,9493.1396484375,0.0,321.8211975097656,0.0,283.1499938964844,292.6670227050781,296.61016845703125,297.39434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361142098903656,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.951171875,0.0,20.474884033203125,1895.4371337890625,0.0,211.69705200195312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044160,302.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.5462399125099182,0.1235619336366653,0.119097925722599,302.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76776123046875,0.6920509934425354,0.2463174164295196,0.2417377978563308,302.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649841308594,0.791722297668457,0.3759231865406036,0.2684583961963653,301.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.5704261660575867,0.1377785205841064,0.1392750889062881,302.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,0.0274192169308662,292.77447509765625,284.95001220703125,295.2058410644531,293.6415405273437,300.3939819335937,302.13934326171875,292.74224853515625,1.0,0.3494314849376678,0.0,0.0,1.0,1.0,-0.9552723169326782,6.148356987978332e-07,0.9552717208862304,-0.2406633049249649,1.0,0.1500000059604644,0.0,151.08200073242188,98.0,9417.7451171875,0.0,295.3174133300781,0.0,283.1499938964844,292.50738525390625,296.59979248046875,297.3708190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568295538425445,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.938720703125,0.0,20.474884033203125,1895.4371337890625,0.0,204.96060180664065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044220,302.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645751953125,0.5381346940994263,0.1130383536219596,0.1089019477367401,302.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579833984375,0.6922993659973145,0.2339945137500763,0.2294020503759384,302.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.7979427576065063,0.3650627434253692,0.2603722214698791,302.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56329345703125,0.5612037777900696,0.1255173236131668,0.1268952637910843,302.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396301269531,0.0,0.0,0.0246622692793607,292.56329345703125,284.95001220703125,295.1895751953125,293.6258850097656,300.3953552246094,302.1706848144531,292.536865234375,1.0,0.331019639968872,0.0,0.0,1.0,1.0,-0.900352418422699,5.641604161610303e-07,0.900351881980896,-0.2291067093610763,1.0,0.1500000059604644,0.0,135.9186248779297,86.0,9263.3828125,0.0,249.8778381347656,0.0,283.1499938964844,292.2738037109375,296.5831604003906,297.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481700122356415,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.164306640625,0.0,20.474884033203125,1895.4371337890625,0.0,191.53836059570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044280,302.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645751953125,0.5381346940994263,0.1130383536219596,0.1089019477367401,302.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579833984375,0.6922993659973145,0.2339945137500763,0.2294020503759384,302.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.7979427576065063,0.3650627434253692,0.2603722214698791,302.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56329345703125,0.5612037777900696,0.1255173236131668,0.1268952637910843,302.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396301269531,0.0,0.0,0.0246622692793607,292.56329345703125,284.95001220703125,295.1895751953125,293.6258850097656,300.3953552246094,302.1706848144531,292.536865234375,1.0,0.331019639968872,0.0,0.0,1.0,1.0,-0.900352418422699,5.641604161610303e-07,0.900351881980896,-0.2291067093610763,1.0,0.1500000059604644,0.0,135.9186248779297,86.0,9263.3828125,0.0,249.8778381347656,0.0,283.1499938964844,292.2738037109375,296.5831604003906,297.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481700122356415,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.164306640625,0.0,20.474884033203125,1895.4371337890625,0.0,191.53836059570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044340,302.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770751953125,0.5302109718322754,0.1033169627189636,0.0995052233338356,302.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.369873046875,0.6926138997077942,0.2221827358007431,0.2176254391670227,302.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674011230469,0.8045202493667603,0.3546135127544403,0.2526727318763733,302.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37579345703125,0.5517817735671997,0.1141325384378433,0.1154182106256485,302.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585388183594,0.0,0.0,0.0221851747483015,292.3753662109375,284.95001220703125,295.17352294921875,293.6104431152344,300.3941650390625,302.196533203125,292.34814453125,1.0,0.3134611546993255,0.0,0.0,1.0,1.0,-0.8489618897438049,5.191218974687217e-07,0.8489614129066467,-0.2180162370204925,1.0,0.1500000059604644,0.0,122.161376953125,74.0,9090.140625,0.0,211.38888549804688,0.0,283.1499938964844,292.0934143066406,296.57421875,297.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409249484539032,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.448974609375,0.0,20.474884033203125,1895.4371337890625,0.0,180.369384765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044400,302.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770751953125,0.5302109718322754,0.1033169627189636,0.0995052233338356,302.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.369873046875,0.6926138997077942,0.2221827358007431,0.2176254391670227,302.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674011230469,0.8045202493667603,0.3546135127544403,0.2526727318763733,302.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37579345703125,0.5517817735671997,0.1141325384378433,0.1154182106256485,302.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585388183594,0.0,0.0,0.0221851747483015,292.3753662109375,284.95001220703125,295.17352294921875,293.6104431152344,300.3941650390625,302.196533203125,292.34814453125,1.0,0.3134611546993255,0.0,0.0,1.0,1.0,-0.8489618897438049,5.191218974687217e-07,0.8489614129066467,-0.2180162370204925,1.0,0.1500000059604644,0.0,122.161376953125,74.0,9090.140625,0.0,211.38888549804688,0.0,283.1499938964844,292.0934143066406,296.57421875,297.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409249484539032,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.448974609375,0.0,20.474884033203125,1895.4371337890625,0.0,180.369384765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044460,302.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.5226512551307678,0.0942489206790924,0.0907540097832679,302.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822204589844,0.693278968334198,0.210771381855011,0.2062755078077316,302.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794738769531,0.8115472197532654,0.3443357944488525,0.2451442182064056,302.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891784667969,0.5422313213348389,0.1033704131841659,0.1046119704842567,302.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888000488281,0.0,0.0,0.0198719799518585,292.18817138671875,284.95001220703125,295.15771484375,293.59521484375,300.3927917480469,302.2216796875,292.15887451171875,1.0,0.2962780296802521,0.0,0.0,1.0,1.0,-0.8000486493110657,4.783195208801772e-07,0.8000481724739075,-0.2072729915380478,1.0,0.1500000059604644,0.0,109.33338928222656,62.0,8909.9755859375,0.0,178.0707244873047,0.0,283.1499938964844,291.92120361328125,296.5666809082031,297.2841491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3353432416915893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.772216796875,0.0,20.474884033203125,1895.4371337890625,0.0,171.7720184326172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044520,302.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.5226512551307678,0.0942489206790924,0.0907540097832679,302.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822204589844,0.693278968334198,0.210771381855011,0.2062755078077316,302.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794738769531,0.8115472197532654,0.3443357944488525,0.2451442182064056,302.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891784667969,0.5422313213348389,0.1033704131841659,0.1046119704842567,302.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888000488281,0.0,0.0,0.0198719799518585,292.18817138671875,284.95001220703125,295.15771484375,293.59521484375,300.3927917480469,302.2216796875,292.15887451171875,1.0,0.2962780296802521,0.0,0.0,1.0,1.0,-0.8000486493110657,4.783195208801772e-07,0.8000481724739075,-0.2072729915380478,1.0,0.1500000059604644,0.0,109.33338928222656,62.0,8909.9755859375,0.0,178.0707244873047,0.0,283.1499938964844,291.92120361328125,296.5666809082031,297.2841491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3353432416915893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.772216796875,0.0,20.474884033203125,1895.4371337890625,0.0,171.7720184326172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044580,302.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001220703125,0.5155521035194397,0.0857155323028564,0.082522377371788,302.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9904479980469,0.6946096420288086,0.1997293680906295,0.195295050740242,302.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98736572265625,0.8191753625869751,0.3341694176197052,0.2377143800258636,302.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.5326104760169983,0.0931079387664794,0.0943162143230438,302.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251037597656,0.0,0.0,0.017672523856163,291.9969787597656,284.95001220703125,295.14208984375,293.5802001953125,300.3920593261719,302.2465515136719,291.96502685546875,1.0,0.2791503369808197,0.0,0.0,1.0,1.0,-0.753076434135437,4.409100995417248e-07,0.7530760169029236,-0.1967034190893173,1.0,0.1500000059604644,0.0,97.1534652709961,50.0,8723.0263671875,0.0,148.8787384033203,0.0,283.1499938964844,291.7464599609375,296.5562438964844,297.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306311666965484,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.65234375,0.0,20.474884033203125,1895.4371337890625,0.0,164.50218200683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044640,302.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001220703125,0.5155521035194397,0.0857155323028564,0.082522377371788,302.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9904479980469,0.6946096420288086,0.1997293680906295,0.195295050740242,302.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98736572265625,0.8191753625869751,0.3341694176197052,0.2377143800258636,302.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.5326104760169983,0.0931079387664794,0.0943162143230438,302.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251037597656,0.0,0.0,0.017672523856163,291.9969787597656,284.95001220703125,295.14208984375,293.5802001953125,300.3920593261719,302.2465515136719,291.96502685546875,1.0,0.2791503369808197,0.0,0.0,1.0,1.0,-0.753076434135437,4.409100995417248e-07,0.7530760169029236,-0.1967034190893173,1.0,0.1500000059604644,0.0,97.1534652709961,50.0,8723.0263671875,0.0,148.8787384033203,0.0,283.1499938964844,291.7464599609375,296.5562438964844,297.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306311666965484,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.65234375,0.0,20.474884033203125,1895.4371337890625,0.0,164.50218200683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044700,302.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029235839844,0.5122565627098083,0.0816449671983718,0.0785951763391494,302.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.6956582069396973,0.1943571865558624,0.1899519562721252,302.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.823381781578064,0.3291309475898742,0.2340347915887832,302.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90155029296875,0.5278809666633606,0.0881707221269607,0.0893604829907417,302.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,0.0166053436696529,291.8993225097656,284.95001220703125,295.13433837890625,293.5727233886719,300.3924255371094,302.2591552734375,291.8659362792969,1.0,0.2705394923686981,0.0,0.0,1.0,1.0,-0.7303147912025452,4.233731658587203e-07,0.7303143739700317,-0.1914724260568618,1.0,0.1500000059604644,0.0,91.25159454345705,50.0,8627.29296875,0.0,135.63864135742188,0.0,283.1499938964844,291.6570739746094,296.5495300292969,297.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3283641338348388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.106689453125,0.0,20.474884033203125,1895.4371337890625,0.0,160.99676513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044760,302.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.5091585516929626,0.0776969641447067,0.0747848376631736,302.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931823730469,0.6970406770706177,0.1890853643417358,0.1847072392702102,302.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897033691406,0.8279620409011841,0.3241266012191772,0.2303802669048309,302.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031005859375,0.5232637524604797,0.0833650827407836,0.0845327898859977,302.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.0155557543039321,291.80035400390625,284.95001220703125,295.1266174316406,293.5653076171875,300.39337158203125,302.2721252441406,291.7655334472656,1.0,0.2618595659732818,0.0,0.0,1.0,1.0,-0.7080079913139343,4.065473433456646e-07,0.7080075740814209,-0.1862762123346328,1.0,0.1500000059604644,0.0,85.45230865478516,38.0,8530.154296875,0.0,123.21546173095705,0.0,283.1499938964844,291.5661926269531,296.5419921875,297.2324523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260310590267181,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.887939453125,0.0,20.474884033203125,1895.4371337890625,0.0,157.38192749023438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044820,302.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.503589391708374,0.0701322481036186,0.0674766600131988,302.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.7010529041290283,0.1788385063409805,0.1745026111602783,302.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.8386535048484802,0.3142320215702057,0.2231527417898178,302.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.5144845843315125,0.0741378366947174,0.0752474218606948,302.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,0.0135031817480921,291.5993957519531,284.95001220703125,295.1112365722656,293.5505065917969,300.39581298828125,302.2975769042969,291.56170654296875,1.0,0.2442029416561126,0.0,0.0,1.0,1.0,-0.6647480726242065,3.749125312424441e-07,0.6647477149963379,-0.1760398298501968,1.0,0.1500000059604644,0.0,74.12638854980469,26.0,8342.28125,0.0,100.62244415283205,0.0,283.1499938964844,291.3829040527344,296.52569580078125,297.2016296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210425972938537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.8515625,0.0,20.474884033203125,1895.4371337890625,0.0,149.6211395263672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044880,302.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.503589391708374,0.0701322481036186,0.0674766600131988,302.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.7010529041290283,0.1788385063409805,0.1745026111602783,302.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.8386535048484802,0.3142320215702057,0.2231527417898178,302.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.5144845843315125,0.0741378366947174,0.0752474218606948,302.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098876953125,0.0,0.0,0.0135031817480921,291.5993957519531,284.95001220703125,295.1112365722656,293.5505065917969,300.39581298828125,302.2975769042969,291.56170654296875,1.0,0.2442029416561126,0.0,0.0,1.0,1.0,-0.6647480726242065,3.749125312424441e-07,0.6647477149963379,-0.1760398298501968,1.0,0.1500000059604644,0.0,74.12638854980469,26.0,8342.28125,0.0,100.62244415283205,0.0,283.1499938964844,291.3829040527344,296.52569580078125,297.2016296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210425972938537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.8515625,0.0,20.474884033203125,1895.4371337890625,0.0,149.6211395263672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18044940,302.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.4989418089389801,0.0629694610834121,0.0605469346046447,302.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.7071881890296936,0.168984517455101,0.1646766066551208,302.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.8522090911865234,0.3045070469379425,0.2160461992025375,302.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.5064679980278015,0.0654114782810211,0.0664438232779502,302.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594055175781,0.0,0.0,0.0115139037370681,291.39654541015625,284.95001220703125,295.095947265625,293.5357971191406,300.39923095703125,302.32330322265625,291.3558044433594,1.0,0.2260346710681915,0.0,0.0,1.0,1.0,-0.6231199502944946,3.456593162809441e-07,0.6231196522712708,-0.1660042107105255,1.0,0.1500000059604644,0.0,63.166202545166016,25.0,8170.96142578125,0.0,80.80412292480469,0.0,283.1499938964844,291.21044921875,296.50958251953125,297.17108154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31575608253479,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.696533203125,0.0,20.474884033203125,1895.4371337890625,0.0,141.3358612060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045000,302.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.4989418089389801,0.0629694610834121,0.0605469346046447,302.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.7071881890296936,0.168984517455101,0.1646766066551208,302.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.8522090911865234,0.3045070469379425,0.2160461992025375,302.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.5064679980278015,0.0654114782810211,0.0664438232779502,302.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594055175781,0.0,0.0,0.0115139037370681,291.39654541015625,284.95001220703125,295.095947265625,293.5357971191406,300.39923095703125,302.32330322265625,291.3558044433594,1.0,0.2260346710681915,0.0,0.0,1.0,1.0,-0.6231199502944946,3.456593162809441e-07,0.6231196522712708,-0.1660042107105255,1.0,0.1500000059604644,0.0,63.166202545166016,25.0,8170.96142578125,0.0,80.80412292480469,0.0,283.1499938964844,291.21044921875,296.50958251953125,297.17108154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31575608253479,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.696533203125,0.0,20.474884033203125,1895.4371337890625,0.0,141.3358612060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045060,302.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.4912854135036468,0.0561697445809841,0.0540631376206874,302.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.7099729180335999,0.1595001071691513,0.155320256948471,302.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.862684965133667,0.2949518263339996,0.2091432511806488,302.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.495274007320404,0.0572081618010997,0.0582429617643356,302.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.712890625,0.0,0.0,0.010072779841721,291.190185546875,284.95001220703125,295.0806884765625,293.5211181640625,300.40240478515625,302.3487548828125,291.1463317871094,1.0,0.2116376757621765,0.0,0.0,1.0,1.0,-0.5842403173446655,3.1937065614329185e-07,0.5842400193214417,-0.1565705686807632,1.0,0.1500000059604644,0.0,55.16484069824219,25.0,7998.35595703125,0.0,66.24783325195312,0.0,283.1499938964844,291.04425048828125,296.4947204589844,297.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104621171951294,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.027099609375,0.0,20.474884033203125,1895.4371337890625,0.0,132.9589385986328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045120,302.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.4912854135036468,0.0561697445809841,0.0540631376206874,302.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.7099729180335999,0.1595001071691513,0.155320256948471,302.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.862684965133667,0.2949518263339996,0.2091432511806488,302.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.495274007320404,0.0572081618010997,0.0582429617643356,302.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.712890625,0.0,0.0,0.010072779841721,291.190185546875,284.95001220703125,295.0806884765625,293.5211181640625,300.40240478515625,302.3487548828125,291.1463317871094,1.0,0.2116376757621765,0.0,0.0,1.0,1.0,-0.5842403173446655,3.1937065614329185e-07,0.5842400193214417,-0.1565705686807632,1.0,0.1500000059604644,0.0,55.16484069824219,25.0,7998.35595703125,0.0,66.24783325195312,0.0,283.1499938964844,291.04425048828125,296.4947204589844,297.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104621171951294,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.027099609375,0.0,20.474884033203125,1895.4371337890625,0.0,132.9589385986328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045180,302.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.4800750911235809,0.0496990531682968,0.0479614064097404,302.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.7094480395317078,0.1503689438104629,0.1463827937841415,302.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.8696900606155396,0.2854780256748199,0.2023815661668777,302.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.4805156886577606,0.0495247468352317,0.0506243593990802,302.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,0.0090338615700602,290.984130859375,284.95001220703125,295.0654296875,293.50640869140625,300.4068603515625,302.3765563964844,290.9375915527344,1.0,0.1999123245477676,0.0,0.0,1.0,1.0,-0.5476833581924438,2.955272577764845e-07,0.54768306016922,-0.1476892530918121,1.0,0.1500000059604644,0.0,49.336910247802734,25.0,7830.33154296875,0.0,55.38061141967773,0.0,283.1499938964844,290.8791809082031,296.48052978515625,297.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305285096168518,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.9248046875,0.0,20.474884033203125,1895.4371337890625,0.0,124.6727066040039,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045240,302.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.4800750911235809,0.0496990531682968,0.0479614064097404,302.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.7094480395317078,0.1503689438104629,0.1463827937841415,302.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.8696900606155396,0.2854780256748199,0.2023815661668777,302.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.4805156886577606,0.0495247468352317,0.0506243593990802,302.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,0.0090338615700602,290.984130859375,284.95001220703125,295.0654296875,293.50640869140625,300.4068603515625,302.3765563964844,290.9375915527344,1.0,0.1999123245477676,0.0,0.0,1.0,1.0,-0.5476833581924438,2.955272577764845e-07,0.54768306016922,-0.1476892530918121,1.0,0.1500000059604644,0.0,49.336910247802734,25.0,7830.33154296875,0.0,55.38061141967773,0.0,283.1499938964844,290.8791809082031,296.48052978515625,297.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305285096168518,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.9248046875,0.0,20.474884033203125,1895.4371337890625,0.0,124.6727066040039,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
