time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045300,302.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.4723547101020813,0.0465992167592048,0.0450572557747364,302.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.7080051898956299,0.1459539979696273,0.1420810669660568,302.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.8718187808990479,0.2807559967041015,0.1990269273519516,302.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.4704091846942901,0.045876070857048,0.0470316037535667,302.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0086317090317606,290.88134765625,284.95001220703125,295.05780029296875,293.49908447265625,300.40972900390625,302.3920593261719,290.8333740234375,1.0,0.1949390023946762,0.0,0.0,1.0,1.0,-0.5302373170852661,2.844418531822157e-07,0.5302370190620422,-0.1434697955846786,1.0,0.1500000059604644,0.0,47.057918548583984,25.0,7747.30712890625,0.0,50.98991394042969,0.0,283.1499938964844,290.7974853515625,296.4734802246094,297.1007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027491867542267,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.756591796875,0.0,20.474884033203125,1895.4371337890625,0.0,120.5747299194336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045360,302.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.4619113802909851,0.0435779653489589,0.0422354452311992,302.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.7059375047683716,0.1416283547878265,0.1378753185272216,302.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.8732460141181946,0.2760670185089111,0.1956977993249893,302.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.4563441276550293,0.0423320718109607,0.0435523577034473,302.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0082838255912065,290.7785339355469,284.95001220703125,295.0501403808594,293.49169921875,300.4127502441406,302.4083251953125,290.7288513183594,1.0,0.1903977692127227,0.0,0.0,1.0,1.0,-0.513208270072937,2.737922955020622e-07,0.5132079720497131,-0.1393503993749618,1.0,0.1500000059604644,0.0,45.07331848144531,25.0,7664.29736328125,0.0,47.1001091003418,0.0,283.1499938964844,290.7163391113281,296.4664001464844,297.08697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30023854970932,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.81494140625,0.0,20.474884033203125,1895.4371337890625,0.0,116.48967742919922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045420,302.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.4369551539421081,0.0377572178840637,0.0368178561329841,302.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.7002122402191162,0.1332320123910904,0.1297313123941421,302.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.8743425607681274,0.2668123841285705,0.1891356408596038,302.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.4260509014129638,0.035525768995285,0.0368941761553287,302.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,0.007712994236499,290.5706481933594,284.95001220703125,295.0347595214844,293.4768981933594,300.4184875488281,302.442626953125,290.51641845703125,1.0,0.182371124625206,0.0,0.0,1.0,1.0,-0.4803715050220489,2.537319687689888e-07,0.4803712666034698,-0.131448820233345,1.0,0.1500000059604644,0.0,41.78387451171875,25.0,7495.61376953125,0.0,40.50503540039063,0.0,283.1499938964844,290.55450439453125,296.4559326171875,297.061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959617376327514,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.44189453125,0.0,20.474884033203125,1895.4371337890625,0.0,108.36746978759766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045480,302.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.4369551539421081,0.0377572178840637,0.0368178561329841,302.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.7002122402191162,0.1332320123910904,0.1297313123941421,302.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.8743425607681274,0.2668123841285705,0.1891356408596038,302.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.4260509014129638,0.035525768995285,0.0368941761553287,302.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,0.007712994236499,290.5706481933594,284.95001220703125,295.0347595214844,293.4768981933594,300.4184875488281,302.442626953125,290.51641845703125,1.0,0.182371124625206,0.0,0.0,1.0,1.0,-0.4803715050220489,2.537319687689888e-07,0.4803712666034698,-0.131448820233345,1.0,0.1500000059604644,0.0,41.78387451171875,25.0,7495.61376953125,0.0,40.50503540039063,0.0,283.1499938964844,290.55450439453125,296.4559326171875,297.061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959617376327514,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.44189453125,0.0,20.474884033203125,1895.4371337890625,0.0,108.36746978759766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045540,302.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.4126200973987579,0.0322300978004932,0.0316926762461662,302.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.6925972700119019,0.125170350074768,0.1219342127442359,302.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.8733716607093811,0.2577522695064544,0.1827212572097778,302.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.3971912562847137,0.0290747079998254,0.030608594417572,302.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0072733997367322,290.35479736328125,284.95001220703125,295.019287109375,293.4620056152344,300.4207763671875,302.47607421875,290.2933044433594,1.0,0.1755466759204864,0.0,0.0,1.0,1.0,-0.4491525888442993,2.352324628418501e-07,0.4491523504257202,-0.1240395680069923,1.0,0.1500000059604644,0.0,39.2106819152832,25.0,7315.27978515625,0.0,35.1580696105957,0.0,283.1499938964844,290.3898010253906,296.45367431640625,297.044677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944304943084717,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.530517578125,0.0,20.474884033203125,1895.4371337890625,0.0,102.32524871826172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045600,302.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.4126200973987579,0.0322300978004932,0.0316926762461662,302.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416748046875,0.6925972700119019,0.125170350074768,0.1219342127442359,302.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.8733716607093811,0.2577522695064544,0.1827212572097778,302.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.3971912562847137,0.0290747079998254,0.030608594417572,302.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0072733997367322,290.35479736328125,284.95001220703125,295.019287109375,293.4620056152344,300.4207763671875,302.47607421875,290.2933044433594,1.0,0.1755466759204864,0.0,0.0,1.0,1.0,-0.4491525888442993,2.352324628418501e-07,0.4491523504257202,-0.1240395680069923,1.0,0.1500000059604644,0.0,39.2106819152832,25.0,7315.27978515625,0.0,35.1580696105957,0.0,283.1499938964844,290.3898010253906,296.45367431640625,297.044677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944304943084717,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2967.530517578125,0.0,20.474884033203125,1895.4371337890625,0.0,102.32524871826172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045660,302.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.3862411081790924,0.0270046181976795,0.0268613193184137,302.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.6833619475364685,0.1174394562840461,0.1144763976335525,302.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.8706181645393372,0.248902291059494,0.1764698475599289,302.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.3561668694019317,0.0229694917798042,0.0246785171329975,302.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0069349217228591,290.1234741210937,284.95001220703125,295.0036315917969,293.44696044921875,300.4180603027344,302.5069580078125,290.0531616210937,1.0,0.1697283387184143,0.0,0.0,1.0,1.0,-0.4193434715270996,2.1803003846798682e-07,0.4193432629108429,-0.1169834434986114,1.0,0.1500000059604644,0.0,37.19139099121094,25.0,7124.56689453125,0.0,30.766950607299805,0.0,283.1499938964844,290.2164306640625,296.44287109375,297.02227783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937977910041809,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.274169921875,0.0,20.474884033203125,1895.4371337890625,0.0,99.17023468017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045720,302.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.3862411081790924,0.0270046181976795,0.0268613193184137,302.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.6833619475364685,0.1174394562840461,0.1144763976335525,302.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.8706181645393372,0.248902291059494,0.1764698475599289,302.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.3561668694019317,0.0229694917798042,0.0246785171329975,302.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0069349217228591,290.1234741210937,284.95001220703125,295.0036315917969,293.44696044921875,300.4180603027344,302.5069580078125,290.0531616210937,1.0,0.1697283387184143,0.0,0.0,1.0,1.0,-0.4193434715270996,2.1803003846798682e-07,0.4193432629108429,-0.1169834434986114,1.0,0.1500000059604644,0.0,37.19139099121094,25.0,7124.56689453125,0.0,30.766950607299805,0.0,283.1499938964844,290.2164306640625,296.44287109375,297.02227783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937977910041809,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.274169921875,0.0,20.474884033203125,1895.4371337890625,0.0,99.17023468017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045780,302.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.3498981595039367,0.0220453590154647,0.0222827848047018,302.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.6729422211647034,0.1099942550063133,0.1073030456900596,302.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.8665676712989807,0.2402281910181045,0.1703511327505111,302.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0171603485941886,0.0190449133515357,302.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0066636251285672,289.8792724609375,284.95001220703125,294.9878234863281,293.4317321777344,300.4109191894531,302.536376953125,289.79962158203125,1.0,0.1646394431591034,0.0,0.0,1.0,1.0,-0.3907937705516815,2.0197320793613482e-07,0.3907935619354248,-0.110299713909626,1.0,0.1500000059604644,0.0,35.54249572753906,25.0,6927.95654296875,0.0,27.06100082397461,0.0,283.1499938964844,290.0354309082031,296.4281311035156,296.99383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931043207645416,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2819.62255859375,0.0,20.474884033203125,1895.4371337890625,0.0,95.38732147216795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045840,302.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.3498981595039367,0.0220453590154647,0.0222827848047018,302.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.6729422211647034,0.1099942550063133,0.1073030456900596,302.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.8665676712989807,0.2402281910181045,0.1703511327505111,302.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0171603485941886,0.0190449133515357,302.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0066636251285672,289.8792724609375,284.95001220703125,294.9878234863281,293.4317321777344,300.4109191894531,302.536376953125,289.79962158203125,1.0,0.1646394431591034,0.0,0.0,1.0,1.0,-0.3907937705516815,2.0197320793613482e-07,0.3907935619354248,-0.110299713909626,1.0,0.1500000059604644,0.0,35.54249572753906,25.0,6927.95654296875,0.0,27.06100082397461,0.0,283.1499938964844,290.0354309082031,296.4281311035156,296.99383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931043207645416,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2819.62255859375,0.0,20.474884033203125,1895.4371337890625,0.0,95.38732147216795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045900,302.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.3270322382450104,0.0196480825543403,0.0200875326991081,302.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73358154296875,0.6673838496208191,0.1063952594995498,0.1038378998637199,302.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72296142578125,0.8640855550765991,0.2359658777713775,0.1673475205898285,302.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0143827805295586,0.0163533426821231,302.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0065506314858794,289.751953125,284.95001220703125,294.9798278808594,293.4240417480469,300.4053649902344,302.5505065917969,289.6673583984375,1.0,0.1623626947402954,0.0,0.0,1.0,1.0,-0.3770398199558258,1.9437882770034778e-07,0.3770396411418915,-0.1071116626262664,1.0,0.1500000059604644,0.0,34.843502044677734,25.0,6826.9736328125,0.0,25.43247985839844,0.0,283.1499938964844,289.94189453125,296.4203796386719,296.9786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927346527576446,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2780.562255859375,0.0,20.474884033203125,1895.4371337890625,0.0,93.26400756835938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18045960,302.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827697753906,0.0,0.0172460656613111,0.0179059673100709,302.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.6616649627685547,0.1028715372085571,0.100445732474327,302.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.8613606095314026,0.2317469120025634,0.1643759459257125,302.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.011681817471981,0.0137367574498057,302.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,0.006449191365391,289.6217041015625,284.95001220703125,294.9717712402344,293.4162902832031,300.3982238769531,302.5638122558594,289.53192138671875,1.0,0.1602263450622558,0.0,0.0,1.0,1.0,-0.3635110855102539,1.869858152758752e-07,0.3635108768939972,-0.1039733961224556,1.0,0.1500000059604644,0.0,34.20847702026367,25.0,6732.23095703125,0.0,23.920812606811523,0.0,283.1499938964844,289.8487854003906,296.4126281738281,296.9632873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923681735992431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.83544921875,0.0,20.474884033203125,1895.4371337890625,0.0,91.10323333740234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046020,302.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331359863281,0.0,0.0124527383595705,0.0135684572160243,302.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31182861328125,0.6490479111671448,0.0960383787751197,0.0938794314861297,302.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.8541362285614014,0.2234098017215728,0.1585218906402588,302.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.001422555418685,302.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0063236490823328,289.3392639160156,284.95001220703125,294.9554443359375,293.40057373046875,300.3728332519531,302.58819580078125,289.21044921875,1.0,0.1561978608369827,0.0,0.0,1.0,1.0,-0.3284280598163605,1.680892722788485e-07,0.3284278810024261,-0.0956639200448989,1.0,0.1500000059604644,0.0,33.300331115722656,25.0,6497.62451171875,0.0,20.657691955566406,0.0,283.1499938964844,289.67291259765625,296.3972473144531,296.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916998565196991,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.41064453125,0.0,20.474884033203125,1895.4371337890625,0.0,87.0578384399414,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046080,302.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331359863281,0.0,0.0124527383595705,0.0135684572160243,302.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31182861328125,0.6490479111671448,0.0960383787751197,0.0938794314861297,302.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.8541362285614014,0.2234098017215728,0.1585218906402588,302.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.001422555418685,302.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0063236490823328,289.3392639160156,284.95001220703125,294.9554443359375,293.40057373046875,300.3728332519531,302.58819580078125,289.21044921875,1.0,0.1561978608369827,0.0,0.0,1.0,1.0,-0.3284280598163605,1.680892722788485e-07,0.3284278810024261,-0.0956639200448989,1.0,0.1500000059604644,0.0,33.300331115722656,25.0,6497.62451171875,0.0,20.657691955566406,0.0,283.1499938964844,289.67291259765625,296.3972473144531,296.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916998565196991,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.41064453125,0.0,20.474884033203125,1895.4371337890625,0.0,87.0578384399414,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046140,302.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,0.0113020967692136,302.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.6431813836097717,0.0925312638282775,0.0905067473649978,302.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.8511502146720886,0.2190151959657669,0.1554414480924606,302.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0013066004030406,302.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.329833984375,0.0,0.0,0.0062209530733525,289.1595153808594,284.95001220703125,294.9467163085937,293.3921813964844,300.3611755371094,302.60162353515625,289.02984619140625,1.0,0.1542938202619552,0.0,0.0,1.0,1.0,-0.3177454471588135,1.624975709546561e-07,0.3177452981472015,-0.0933143272995948,1.0,0.1500000059604644,0.0,32.67888641357422,25.0,6397.7939453125,0.0,19.52486801147461,0.0,283.1499938964844,289.5682067871094,296.38873291015625,296.9168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913348376750946,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2624.662353515625,0.0,20.474884033203125,1895.4371337890625,0.0,84.80916595458984,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046200,302.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,0.0022455151192843,302.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720153808594,0.6370400190353394,0.089469738304615,0.08757184445858,302.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.8471347093582153,0.2151205390691757,0.1527141034603119,302.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,0.0013042147038504,302.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,0.006186522077769,289.003662109375,284.95001220703125,294.9388427734375,293.3846130371094,300.34686279296875,302.61474609375,288.8601379394531,1.0,0.152634710073471,0.0,0.0,1.0,1.0,-0.3000341653823852,1.531967512846677e-07,0.3000339865684509,-0.0891088470816612,1.0,0.1500000059604644,0.0,32.37718200683594,25.0,6275.08544921875,0.0,18.10107612609864,0.0,283.1499938964844,289.4732666015625,296.3810729980469,296.901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909945547580719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2585.025390625,0.0,20.474884033203125,1895.4371337890625,0.0,82.69789123535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046260,302.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0011720355832949,302.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65478515625,0.6269674301147461,0.0837326198816299,0.0820457562804222,302.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.841610848903656,0.2076540738344192,0.147463858127594,302.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,0.0012698372593149,302.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,0.0060235233977437,288.6883544921875,284.95001220703125,294.9234313964844,293.3697509765625,300.3280029296875,302.64410400390625,288.54931640625,1.0,0.1498135924339294,0.0,0.0,1.0,1.0,-0.2855557799339294,1.4578819218513672e-07,0.2855556309223175,-0.0859707295894622,1.0,0.1500000059604644,0.0,31.40878868103028,25.0,6110.4833984375,0.0,16.62590789794922,0.0,283.1499938964844,289.2821350097656,296.3659973144531,296.8711242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290302038192749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.720703125,0.0,20.474884033203125,1895.4371337890625,0.0,78.37980651855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046320,302.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,0.0011820041108876,302.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.6259677410125732,0.0831866711378097,0.0815198644995689,302.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087341308594,0.8410503268241882,0.2069361209869384,0.1469568163156509,302.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,0.0012667037080973,302.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,0.0060086590237915,288.6597900390625,284.95001220703125,294.9219055175781,293.3682861328125,300.3262023925781,302.6463928222656,288.5235595703125,1.0,0.1495613902807235,0.0,0.0,1.0,1.0,-0.2843342125415802,1.4517469537622676e-07,0.2843340635299682,-0.0857279524207115,1.0,0.1500000059604644,0.0,31.32098197937012,25.0,6097.76318359375,0.0,16.49993896484375,0.0,283.1499938964844,289.2647399902344,296.3645324707031,296.8681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902351021766662,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2498.565673828125,0.0,20.474884033203125,1895.4371337890625,0.0,77.96202087402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046380,302.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03192138671875,0.0,0.0,0.0011738890316337,302.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478698730469,0.6140341758728027,0.0772207453846931,0.0757623016834259,302.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3318176269531,0.8344353437423706,0.1990578472614288,0.1413744837045669,302.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0012353479396551,302.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,0.0058599258773028,288.37481689453125,284.95001220703125,294.9045715332031,293.35162353515625,300.3003234863281,302.6651916503906,288.25848388671875,1.0,0.1469294726848602,0.0,0.0,1.0,1.0,-0.2704942226409912,1.3816016064538417e-07,0.2704941034317016,-0.0827252715826034,1.0,0.1500000059604644,0.0,30.4337215423584,25.0,5954.40576171875,0.0,15.176372528076172,0.0,283.1499938964844,289.08642578125,296.3482360839844,296.8367614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895508706569671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.151611328125,0.0,20.474884033203125,1895.4371337890625,0.0,73.70042419433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046440,302.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03192138671875,0.0,0.0,0.0011738890316337,302.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478698730469,0.6140341758728027,0.0772207453846931,0.0757623016834259,302.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3318176269531,0.8344353437423706,0.1990578472614288,0.1413744837045669,302.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24493408203125,0.0,0.0,0.0012353479396551,302.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,0.0058599258773028,288.37481689453125,284.95001220703125,294.9045715332031,293.35162353515625,300.3003234863281,302.6651916503906,288.25848388671875,1.0,0.1469294726848602,0.0,0.0,1.0,1.0,-0.2704942226409912,1.3816016064538417e-07,0.2704941034317016,-0.0827252715826034,1.0,0.1500000059604644,0.0,30.4337215423584,25.0,5954.40576171875,0.0,15.176372528076172,0.0,283.1499938964844,289.08642578125,296.3482360839844,296.8367614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895508706569671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.151611328125,0.0,20.474884033203125,1895.4371337890625,0.0,73.70042419433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046500,302.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.0011605037143453,302.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.6073735952377319,0.0743747055530548,0.073013849556446,302.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089538574219,0.8309898972511292,0.195273607969284,0.1386906653642654,302.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707763671875,0.0,0.0,0.0012220098869875,302.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0057966592721641,288.25048828125,284.95001220703125,294.895751953125,293.3431396484375,300.284423828125,302.6706237792969,288.1373291015625,1.0,0.1457581371068954,0.0,0.0,1.0,1.0,-0.2638699114322662,1.34818449737395e-07,0.2638697624206543,-0.0812745466828346,1.0,0.1500000059604644,0.0,30.05164337158203,25.0,5881.88818359375,0.0,14.582837104797363,0.0,283.1499938964844,289.0067749023437,296.3399963378906,296.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892548143863678,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2392.198486328125,0.0,20.474884033203125,1895.4371337890625,0.0,71.86517333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046560,302.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111022949219,0.0,0.0,0.0011489808093756,302.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.6003606915473938,0.0716096088290214,0.0703460127115249,302.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.8274679780006409,0.1915774494409561,0.1360723823308944,302.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,0.0012099266750738,302.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,0.0057393438182771,288.1317749023437,284.95001220703125,294.8868408203125,293.3345642089844,300.267578125,302.674560546875,288.01983642578125,1.0,0.144667699933052,0.0,0.0,1.0,1.0,-0.2574295103549957,1.3157625744497636e-07,0.2574293613433838,-0.0798489600419998,1.0,0.1500000059604644,0.0,29.70280838012696,25.0,5808.95751953125,0.0,14.02786922454834,0.0,283.1499938964844,288.9302673339844,296.3316345214844,296.8072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889758944511413,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.450927734375,0.0,20.474884033203125,1895.4371337890625,0.0,70.14324188232422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046620,302.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770080566406,0.0,0.0,0.0011290305992588,302.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798217773437,0.5853937864303589,0.0662887021899223,0.0652202293276786,302.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.8201634287834167,0.1844108998775482,0.131002590060234,302.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0011889224406331,302.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312683105469,0.0,0.0,0.0056397127918899,287.90386962890625,284.95001220703125,294.86865234375,293.31707763671875,300.2322692871094,302.6799011230469,287.7912292480469,1.0,0.1426950395107269,0.0,0.0,1.0,1.0,-0.2450217455625534,1.2534363236227364e-07,0.2450216263532638,-0.0770498812198638,1.0,0.1500000059604644,0.0,29.089115142822266,25.0,5661.92138671875,0.0,13.01492404937744,0.0,283.1499938964844,288.7819519042969,296.3143615722656,296.7779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884401082992553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.7578125,0.0,20.474884033203125,1895.4371337890625,0.0,66.85890197753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046680,302.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770080566406,0.0,0.0,0.0011290305992588,302.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798217773437,0.5853937864303589,0.0662887021899223,0.0652202293276786,302.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.8201634287834167,0.1844108998775482,0.131002590060234,302.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0011889224406331,302.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312683105469,0.0,0.0,0.0056397127918899,287.90386962890625,284.95001220703125,294.86865234375,293.31707763671875,300.2322692871094,302.6799011230469,287.7912292480469,1.0,0.1426950395107269,0.0,0.0,1.0,1.0,-0.2450217455625534,1.2534363236227364e-07,0.2450216263532638,-0.0770498812198638,1.0,0.1500000059604644,0.0,29.089115142822266,25.0,5661.92138671875,0.0,13.01492404937744,0.0,283.1499938964844,288.7819519042969,296.3143615722656,296.7779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884401082992553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.7578125,0.0,20.474884033203125,1895.4371337890625,0.0,66.85890197753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046740,302.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327209472656,0.0,0.0,0.0011124917073175,302.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.569254457950592,0.0612119249999523,0.0603393986821174,302.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.812411367893219,0.1775165200233459,0.1261307448148727,302.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7683410644531,0.0,0.0,0.0011715063592419,302.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104431152344,0.0,0.0,0.005557102151215,287.6833190917969,284.95001220703125,294.8500061035156,293.2991027832031,300.19635009765625,302.6836853027344,287.56756591796875,1.0,0.1409652084112167,0.0,0.0,1.0,1.0,-0.2331769913434982,1.1940524302644917e-07,0.2331768721342086,-0.0743034407496452,1.0,0.1500000059604644,0.0,28.570980072021484,25.0,5513.3544921875,0.0,12.110623359680176,0.0,283.1499938964844,288.6361999511719,296.29644775390625,296.7483215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879118919372558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.0322265625,0.0,20.474884033203125,1895.4371337890625,0.0,63.65568161010742,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046800,302.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327209472656,0.0,0.0,0.0011124917073175,302.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.569254457950592,0.0612119249999523,0.0603393986821174,302.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.812411367893219,0.1775165200233459,0.1261307448148727,302.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7683410644531,0.0,0.0,0.0011715063592419,302.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104431152344,0.0,0.0,0.005557102151215,287.6833190917969,284.95001220703125,294.8500061035156,293.2991027832031,300.19635009765625,302.6836853027344,287.56756591796875,1.0,0.1409652084112167,0.0,0.0,1.0,1.0,-0.2331769913434982,1.1940524302644917e-07,0.2331768721342086,-0.0743034407496452,1.0,0.1500000059604644,0.0,28.570980072021484,25.0,5513.3544921875,0.0,12.110623359680176,0.0,283.1499938964844,288.6361999511719,296.29644775390625,296.7483215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879118919372558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.0322265625,0.0,20.474884033203125,1895.4371337890625,0.0,63.65568161010742,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046860,302.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47979736328125,0.0,0.0,0.001098847715184,302.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.552183210849762,0.056352362036705,0.0556751079857349,302.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.80401211977005,0.1708837002515792,0.1214459687471389,302.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5969543457031,0.0,0.0,0.0011571387294679,302.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0054889507591724,287.46685791015625,284.95001220703125,294.8310852050781,293.2808837890625,300.1610717773437,302.68719482421875,287.34686279296875,1.0,0.1394487768411636,0.0,0.0,1.0,1.0,-0.2218453884124755,1.1372731023584493e-07,0.221845269203186,-0.0715935155749321,1.0,0.1500000059604644,0.0,28.13438034057617,25.0,5363.54931640625,0.0,11.297242164611816,0.0,283.1499938964844,288.4907531738281,296.2781677246094,296.7182312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873678207397461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2177.45361328125,0.0,20.474884033203125,1895.4371337890625,0.0,60.39667892456055,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046920,302.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47979736328125,0.0,0.0,0.001098847715184,302.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.552183210849762,0.056352362036705,0.0556751079857349,302.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.80401211977005,0.1708837002515792,0.1214459687471389,302.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5969543457031,0.0,0.0,0.0011571387294679,302.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0054889507591724,287.46685791015625,284.95001220703125,294.8310852050781,293.2808837890625,300.1610717773437,302.68719482421875,287.34686279296875,1.0,0.1394487768411636,0.0,0.0,1.0,1.0,-0.2218453884124755,1.1372731023584493e-07,0.221845269203186,-0.0715935155749321,1.0,0.1500000059604644,0.0,28.13438034057617,25.0,5363.54931640625,0.0,11.297242164611816,0.0,283.1499938964844,288.4907531738281,296.2781677246094,296.7182312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873678207397461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2177.45361328125,0.0,20.474884033203125,1895.4371337890625,0.0,60.39667892456055,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18046980,302.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,0.001087729120627,302.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.5346537828445435,0.0517012663185596,0.0512158051133155,302.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.7952008247375488,0.1645241379737854,0.1169547736644744,302.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208679199219,0.0,0.0,0.0011454303748905,302.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771545410156,0.0,0.0,0.0054334141314029,287.25347900390625,284.95001220703125,294.8121337890625,293.2626647949219,300.1272277832031,302.69110107421875,287.1287841796875,1.0,0.1381257027387619,0.0,0.0,1.0,1.0,-0.2110219597816467,1.083041354377201e-07,0.2110218554735183,-0.0689263567328453,1.0,0.1500000059604644,0.0,27.769311904907227,25.0,5213.16357421875,0.0,10.56294059753418,0.0,283.1499938964844,288.3450012207031,296.2598876953125,296.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286810040473938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.7919921875,0.0,20.474884033203125,1895.4371337890625,0.0,57.10090637207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047040,302.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,0.001087729120627,302.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.5346537828445435,0.0517012663185596,0.0512158051133155,302.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.7952008247375488,0.1645241379737854,0.1169547736644744,302.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208679199219,0.0,0.0,0.0011454303748905,302.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771545410156,0.0,0.0,0.0054334141314029,287.25347900390625,284.95001220703125,294.8121337890625,293.2626647949219,300.1272277832031,302.69110107421875,287.1287841796875,1.0,0.1381257027387619,0.0,0.0,1.0,1.0,-0.2110219597816467,1.083041354377201e-07,0.2110218554735183,-0.0689263567328453,1.0,0.1500000059604644,0.0,27.769311904907227,25.0,5213.16357421875,0.0,10.56294059753418,0.0,283.1499938964844,288.3450012207031,296.2598876953125,296.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286810040473938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.7919921875,0.0,20.474884033203125,1895.4371337890625,0.0,57.10090637207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047100,302.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367858886719,0.0,0.0,0.0010828981176018,302.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.5258951783180237,0.0494436174631118,0.0490520447492599,302.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.7907397747039795,0.1614375412464141,0.1147746816277504,302.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314514160156,0.0,0.0,0.001140343141742,302.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,0.0054092830978333,287.1477966308594,284.95001220703125,294.8026428222656,293.2535400390625,300.1108093261719,302.6932678222656,287.020751953125,1.0,0.1375219821929931,0.0,0.0,1.0,1.0,-0.2057620882987976,1.056653289310816e-07,0.205761969089508,-0.0675947591662406,1.0,0.1500000059604644,0.0,27.607542037963867,25.0,5137.92919921875,0.0,10.219910621643066,0.0,283.1499938964844,288.2720031738281,296.250732421875,296.6730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865281105041504,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.448486328125,0.0,20.474884033203125,1895.4371337890625,0.0,55.45295333862305,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047160,302.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.0,0.0,0.0010784768965095,302.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.5172581076622009,0.0472304932773113,0.0469308830797672,302.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953308105469,0.7862628698348999,0.1584136039018631,0.1126381978392601,302.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,0.0011356874601915,302.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638061523437,0.0,0.0,0.0053872000426054,287.0428466796875,284.95001220703125,294.7931823730469,293.2444152832031,300.0946655273437,302.695556640625,286.9134521484375,1.0,0.136952668428421,0.0,0.0,1.0,1.0,-0.2006148695945739,1.0308409770232177e-07,0.2006147652864456,-0.0662779957056045,1.0,0.1500000059604644,0.0,27.457576751708984,25.0,5062.65283203125,0.0,9.891352653503418,0.0,283.1499938964844,288.198974609375,296.2416076660156,296.65789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862438857555389,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.09765625,0.0,20.474884033203125,1895.4371337890625,0.0,53.80404281616211,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047220,302.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,0.0010706637986004,302.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.5005585551261902,0.0429318323731422,0.0428101159632205,302.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.7773116827011108,0.1525464951992035,0.1084911748766899,302.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,0.001127460040152,302.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25225830078125,0.0,0.0,0.0053481743671,286.835205078125,284.95001220703125,294.774169921875,293.22613525390625,300.0630798339844,302.7005920410156,286.701171875,1.0,0.1359032839536667,0.0,0.0,1.0,1.0,-0.1906224191188812,9.80729168986727e-08,0.1906223148107528,-0.0636763423681259,1.0,0.1500000059604644,0.0,27.18749237060547,25.0,4912.01416015625,0.0,9.2727689743042,0.0,283.1499938964844,288.052734375,296.2232666015625,296.627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856686115264892,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.37646484375,0.0,20.474884033203125,1895.4371337890625,0.0,50.50480651855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
