time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047280,302.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,0.0010706637986004,302.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.5005585551261902,0.0429318323731422,0.0428101159632205,302.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.7773116827011108,0.1525464951992035,0.1084911748766899,302.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,0.001127460040152,302.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25225830078125,0.0,0.0,0.0053481743671,286.835205078125,284.95001220703125,294.774169921875,293.22613525390625,300.0630798339844,302.7005920410156,286.701171875,1.0,0.1359032839536667,0.0,0.0,1.0,1.0,-0.1906224191188812,9.80729168986727e-08,0.1906223148107528,-0.0636763423681259,1.0,0.1500000059604644,0.0,27.18749237060547,25.0,4912.01416015625,0.0,9.2727689743042,0.0,283.1499938964844,288.052734375,296.2232666015625,296.627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856686115264892,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.37646484375,0.0,20.474884033203125,1895.4371337890625,0.0,50.50480651855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047340,302.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,0.0010641412809491,302.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.4841037690639496,0.0388230346143245,0.0388696454465389,302.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.7684791088104248,0.1469463557004928,0.1045308262109756,302.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,0.0011205915361642,302.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,0.0053155948407948,286.63134765625,284.95001220703125,294.7551574707031,293.2078552246094,300.031982421875,302.70611572265625,286.4928283691406,1.0,0.134970560669899,0.0,0.0,1.0,1.0,-0.1810972988605499,9.330297245924157e-08,0.1810971945524215,-0.0611612424254417,1.0,0.1500000059604644,0.0,26.955162048339844,25.0,4761.4013671875,0.0,8.70417594909668,0.0,283.1499938964844,287.9062805175781,296.2049255371094,296.597412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850829660892486,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1934.6361083984373,0.0,20.474884033203125,1895.4371337890625,0.0,47.19869613647461,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047400,302.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,0.0010641412809491,302.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.4841037690639496,0.0388230346143245,0.0388696454465389,302.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.7684791088104248,0.1469463557004928,0.1045308262109756,302.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,0.0011205915361642,302.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,0.0053155948407948,286.63134765625,284.95001220703125,294.7551574707031,293.2078552246094,300.031982421875,302.70611572265625,286.4928283691406,1.0,0.134970560669899,0.0,0.0,1.0,1.0,-0.1810972988605499,9.330297245924157e-08,0.1810971945524215,-0.0611612424254417,1.0,0.1500000059604644,0.0,26.955162048339844,25.0,4761.4013671875,0.0,8.70417594909668,0.0,283.1499938964844,287.9062805175781,296.2049255371094,296.597412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850829660892486,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1934.6361083984373,0.0,20.474884033203125,1895.4371337890625,0.0,47.19869613647461,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047460,302.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0010585724376142,302.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.4629691541194916,0.0348842591047287,0.035090260207653,302.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.7598201036453247,0.1415815353393554,0.1007348522543907,302.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,0.0011147272307425,302.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,0.0052877780981361,286.4313049316406,284.95001220703125,294.736083984375,293.1894836425781,300.00079345703125,302.7120056152344,286.28857421875,1.0,0.1341277062892913,0.0,0.0,1.0,1.0,-0.1719455122947693,8.872025603068323e-08,0.1719454228878021,-0.0586989857256412,1.0,0.1500000059604644,0.0,26.751070022583008,25.0,4611.0263671875,0.0,8.17652702331543,0.0,283.1499938964844,287.7598571777344,296.1865234375,296.567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844887673854828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.9566650390625,0.0,20.474884033203125,1895.4371337890625,0.0,43.89799118041992,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047520,302.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0010585724376142,302.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.4629691541194916,0.0348842591047287,0.035090260207653,302.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.7598201036453247,0.1415815353393554,0.1007348522543907,302.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,0.0011147272307425,302.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,0.0052877780981361,286.4313049316406,284.95001220703125,294.736083984375,293.1894836425781,300.00079345703125,302.7120056152344,286.28857421875,1.0,0.1341277062892913,0.0,0.0,1.0,1.0,-0.1719455122947693,8.872025603068323e-08,0.1719454228878021,-0.0586989857256412,1.0,0.1500000059604644,0.0,26.751070022583008,25.0,4611.0263671875,0.0,8.17652702331543,0.0,283.1499938964844,287.7598571777344,296.1865234375,296.567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844887673854828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.9566650390625,0.0,20.474884033203125,1895.4371337890625,0.0,43.89799118041992,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047580,302.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,0.0010539349168539,302.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.4364773333072662,0.0311471186578273,0.0315025188028812,302.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.7514602541923523,0.1364928185939788,0.0971325263381004,302.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0011098438408225,302.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0052646147087216,286.2364196777344,284.95001220703125,294.71697998046875,293.1711120605469,299.96881103515625,302.7182312011719,286.0899658203125,1.0,0.1333765089511871,0.0,0.0,1.0,1.0,-0.163285881280899,8.439982934760337e-08,0.1632857918739318,-0.0563707277178764,1.0,0.1500000059604644,0.0,26.57490348815918,25.0,4461.09130859375,0.0,7.690851211547852,0.0,283.1499938964844,287.61346435546875,296.1680908203125,296.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838841378688812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.3699951171875,0.0,20.474884033203125,1895.4371337890625,0.0,40.59444046020508,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047640,302.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,0.0010539349168539,302.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.4364773333072662,0.0311471186578273,0.0315025188028812,302.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.7514602541923523,0.1364928185939788,0.0971325263381004,302.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0011098438408225,302.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0052646147087216,286.2364196777344,284.95001220703125,294.71697998046875,293.1711120605469,299.96881103515625,302.7182312011719,286.0899658203125,1.0,0.1333765089511871,0.0,0.0,1.0,1.0,-0.163285881280899,8.439982934760337e-08,0.1632857918739318,-0.0563707277178764,1.0,0.1500000059604644,0.0,26.57490348815918,25.0,4461.09130859375,0.0,7.690851211547852,0.0,283.1499938964844,287.61346435546875,296.1680908203125,296.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838841378688812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.3699951171875,0.0,20.474884033203125,1895.4371337890625,0.0,40.59444046020508,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047700,302.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0010518899653106,302.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.424425333738327,0.0293459724634885,0.0297730453312397,302.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.7473909854888916,0.1340398341417312,0.0953957512974739,302.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,0.0011076905066147,302.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,0.0052543999627232,286.14093017578125,284.95001220703125,294.7074279785156,293.1618957519531,299.9524230957031,302.7214050292969,285.99273681640625,1.0,0.1330287307500839,0.0,0.0,1.0,1.0,-0.1591036915779113,8.23155730245162e-08,0.1591036170721054,-0.0552389994263649,1.0,0.1500000059604644,0.0,26.49511337280273,25.0,4386.4267578125,0.0,7.461349964141846,0.0,283.1499938964844,287.5404052734375,296.15887451171875,296.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835790812969208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.15576171875,0.0,20.474884033203125,1895.4371337890625,0.0,38.94881057739258,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047760,302.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,0.0010500020580366,302.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.4133260250091553,0.0275895968079566,0.0280861016362905,302.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.7433982491493225,0.1316477805376052,0.0937014669179916,302.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0011057023657485,302.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0052449698559939,286.0468139648437,284.95001220703125,294.69781494140625,293.1526794433594,299.9355163574219,302.7246398925781,285.8970642089844,1.0,0.1326979100704193,0.0,0.0,1.0,1.0,-0.1550295501947403,8.02903983299075e-08,0.1550294607877731,-0.0541421845555305,1.0,0.1500000059604644,0.0,26.420135498046875,25.0,4311.92431640625,0.0,7.240185260772705,0.0,283.1499938964844,287.4674377441406,296.1496276855469,296.5064392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832719087600708,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1753.003173828125,0.0,20.474884033203125,1895.4371337890625,0.0,37.30584716796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047820,302.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,0.0010466632666066,302.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.3912041783332824,0.0242127757519483,0.0248420760035514,302.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.7356403470039368,0.1270490884780883,0.0904431641101837,302.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.001102186506614,302.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,0.0052282931283116,285.8631591796875,284.95001220703125,294.6786193847656,293.1341857910156,299.8998718261719,302.73126220703125,285.71063232421875,1.0,0.1320844888687133,0.0,0.0,1.0,1.0,-0.1472022831439972,7.64142100706522e-08,0.1472022086381912,-0.0520515851676464,1.0,0.1500000059604644,0.0,26.2836971282959,25.0,4163.5810546875,0.0,6.822006702423096,0.0,283.1499938964844,287.32196044921875,296.1310729980469,296.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826513946056366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.914306640625,0.0,20.474884033203125,1895.4371337890625,0.0,34.03131484985352,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047880,302.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,0.0010466632666066,302.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.3912041783332824,0.0242127757519483,0.0248420760035514,302.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.7356403470039368,0.1270490884780883,0.0904431641101837,302.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.001102186506614,302.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,0.0052282931283116,285.8631591796875,284.95001220703125,294.6786193847656,293.1341857910156,299.8998718261719,302.73126220703125,285.71063232421875,1.0,0.1320844888687133,0.0,0.0,1.0,1.0,-0.1472022831439972,7.64142100706522e-08,0.1472022086381912,-0.0520515851676464,1.0,0.1500000059604644,0.0,26.2836971282959,25.0,4163.5810546875,0.0,6.822006702423096,0.0,283.1499938964844,287.32196044921875,296.1310729980469,296.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826513946056366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.914306640625,0.0,20.474884033203125,1895.4371337890625,0.0,34.03131484985352,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18047940,302.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.0010438050376251,302.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.3623448312282562,0.0210055988281965,0.0217599514871835,302.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.728117048740387,0.1226826906204223,0.0873477756977081,302.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,0.0010991767048835,302.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,0.005214016418904,285.6856994628906,284.95001220703125,294.6593322753906,293.1156311035156,299.861083984375,302.738037109375,285.53094482421875,1.0,0.1315266788005828,0.0,0.0,1.0,1.0,-0.1397807002067566,7.276265989730747e-08,0.1397806257009506,-0.0501064099371433,1.0,0.1500000059604644,0.0,26.162282943725582,25.0,4016.14208984375,0.0,6.432677745819092,0.0,283.1499938964844,287.1771240234375,296.11248779296875,296.4457092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820223867893219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1633.1563720703125,0.0,20.474884033203125,1895.4371337890625,0.0,30.773860931396484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048000,302.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.0010438050376251,302.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.3623448312282562,0.0210055988281965,0.0217599514871835,302.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.728117048740387,0.1226826906204223,0.0873477756977081,302.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,0.0010991767048835,302.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,0.005214016418904,285.6856994628906,284.95001220703125,294.6593322753906,293.1156311035156,299.861083984375,302.738037109375,285.53094482421875,1.0,0.1315266788005828,0.0,0.0,1.0,1.0,-0.1397807002067566,7.276265989730747e-08,0.1397806257009506,-0.0501064099371433,1.0,0.1500000059604644,0.0,26.162282943725582,25.0,4016.14208984375,0.0,6.432677745819092,0.0,283.1499938964844,287.1771240234375,296.11248779296875,296.4457092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820223867893219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1633.1563720703125,0.0,20.474884033203125,1895.4371337890625,0.0,30.773860931396484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048060,302.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,0.0010414047865197,302.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0179742034524679,0.0188464447855949,302.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.7207316160202026,0.1185550019145011,0.0844216495752334,302.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,0.001096649095416,302.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.005202027503401,285.5152587890625,284.95001220703125,294.63995361328125,293.09698486328125,299.818603515625,302.7449951171875,285.35888671875,1.0,0.1310218423604965,0.0,0.0,1.0,1.0,-0.1327337771654129,6.930736873300702e-08,0.1327337026596069,-0.0482691600918769,1.0,0.1500000059604644,0.0,26.055339813232425,25.0,3870.2353515625,0.0,6.071392059326172,0.0,283.1499938964844,287.0332946777344,296.09381103515625,296.41534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813858389854431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1573.87060546875,0.0,20.474884033203125,1895.4371337890625,0.0,27.54455947875977,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048120,302.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,0.0010414047865197,302.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0179742034524679,0.0188464447855949,302.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.7207316160202026,0.1185550019145011,0.0844216495752334,302.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,0.001096649095416,302.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.005202027503401,285.5152587890625,284.95001220703125,294.63995361328125,293.09698486328125,299.818603515625,302.7449951171875,285.35888671875,1.0,0.1310218423604965,0.0,0.0,1.0,1.0,-0.1327337771654129,6.930736873300702e-08,0.1327337026596069,-0.0482691600918769,1.0,0.1500000059604644,0.0,26.055339813232425,25.0,3870.2353515625,0.0,6.071392059326172,0.0,283.1499938964844,287.0332946777344,296.09381103515625,296.41534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813858389854431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1573.87060546875,0.0,20.474884033203125,1895.4371337890625,0.0,27.54455947875977,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048180,302.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0010393685661256,302.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0151117909699678,0.0160946156829595,302.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.7132908701896667,0.1146547272801399,0.0816559791564941,302.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0010945049580186,302.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,0.0051918565295636,285.35223388671875,284.95001220703125,294.6205139160156,293.0782775878906,299.771484375,302.75213623046875,285.19482421875,1.0,0.1305635273456573,0.0,0.0,1.0,1.0,-0.1261067539453506,6.608964753240798e-08,0.1261066794395446,-0.0466062724590301,1.0,0.1500000059604644,0.0,25.96016311645508,25.0,3726.12939453125,0.0,5.735574245452881,0.0,283.1499938964844,286.890869140625,296.0750732421875,296.3850402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807406783103943,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.2281494140625,0.0,20.474884033203125,1895.4371337890625,0.0,24.34716033935547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048240,302.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0010393685661256,302.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0151117909699678,0.0160946156829595,302.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.7132908701896667,0.1146547272801399,0.0816559791564941,302.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0010945049580186,302.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,0.0051918565295636,285.35223388671875,284.95001220703125,294.6205139160156,293.0782775878906,299.771484375,302.75213623046875,285.19482421875,1.0,0.1305635273456573,0.0,0.0,1.0,1.0,-0.1261067539453506,6.608964753240798e-08,0.1261066794395446,-0.0466062724590301,1.0,0.1500000059604644,0.0,25.96016311645508,25.0,3726.12939453125,0.0,5.735574245452881,0.0,283.1499938964844,286.890869140625,296.0750732421875,296.3850402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807406783103943,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.2281494140625,0.0,20.474884033203125,1895.4371337890625,0.0,24.34716033935547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048300,302.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0010384765919297,302.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0137383723631501,0.0147747909650206,302.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.709463357925415,0.1127841100096702,0.0803295224905014,302.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0010935657192021,302.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0051874020136892,285.2734680175781,284.95001220703125,294.6107788085937,293.06890869140625,299.7462158203125,302.7557678222656,285.11578369140625,1.0,0.1303498297929763,0.0,0.0,1.0,1.0,-0.1229114532470703,6.454157386315273e-08,0.1229113936424255,-0.0458073653280735,1.0,0.1500000059604644,0.0,25.91666030883789,25.0,3654.837158203125,0.0,5.5763115882873535,0.0,283.1499938964844,286.8202819824219,296.065673828125,296.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804155647754669,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1486.18212890625,0.0,20.474884033203125,1895.4371337890625,0.0,22.767566680908203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048360,302.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,0.0010376493446528,302.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0123993474990129,0.0134881353005766,302.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.7055513858795166,0.1109619885683059,0.0790372118353843,302.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0010926945833489,302.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0051832692697644,285.19647216796875,284.95001220703125,294.6010131835937,293.0595092773437,299.7196350097656,302.7594299316406,285.0386657714844,1.0,0.1301451176404953,0.0,0.0,1.0,1.0,-0.1198104470968246,6.304855304506418e-08,0.1198103874921798,-0.0450529791414737,1.0,0.1500000059604644,0.0,25.87529754638672,25.0,3584.01513671875,0.0,5.422155380249023,0.0,283.1499938964844,286.7500915527344,296.0562438964844,296.3547668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800877690315246,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1457.319580078125,0.0,20.474884033203125,1895.4371337890625,0.0,21.198705673217773,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048420,302.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0010362860048189,302.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0111827822402119,302.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.6983602046966553,0.1077017039060592,0.0767247602343559,302.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0010912589496001,302.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0051764599047601,285.05816650390625,284.95001220703125,294.5827331542969,293.0419006347656,299.6661682128906,302.766357421875,284.9005126953125,1.0,0.129787802696228,0.0,0.0,1.0,1.0,-0.1142678782343864,6.039702782345557e-08,0.1142678186297416,-0.0437406525015831,1.0,0.1500000059604644,0.0,25.804161071777344,25.0,3453.4619140625,0.0,5.148694038391113,0.0,283.1499938964844,286.6205139160156,296.0386047363281,296.3265991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794672846794128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1404.072021484375,0.0,20.474884033203125,1895.4371337890625,0.0,18.30136108398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048480,302.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0010370169766247,302.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0100544746965169,302.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.6977332234382629,0.1074685752391815,0.0765604302287101,302.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.001092028687708,302.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0051801111549139,285.04833984375,284.95001220703125,294.5813903808594,293.0406188964844,299.661865234375,302.766845703125,284.8902282714844,1.0,0.1297585219144821,0.0,0.0,1.0,1.0,-0.1127098351716995,5.96144360542894e-08,0.1127097755670547,-0.0432722084224224,1.0,0.1500000059604644,0.0,25.81471824645996,25.0,3442.93603515625,0.0,5.0788254737854,0.0,283.1499938964844,286.61114501953125,296.0373229980469,296.3245544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794223725795746,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1400.2220458984375,0.0,20.474884033203125,1895.4371337890625,0.0,18.095672607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048540,302.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,0.0010405184002593,302.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0010436698794364,302.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.6895084977149963,0.1041096672415733,0.0741884410381317,302.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0010957159101963,302.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0051976023241877,284.90203857421875,284.95001220703125,294.5616760253906,293.02166748046875,299.5351257324219,302.7768859863281,284.6811828613281,1.0,0.1293377578258514,0.0,0.0,1.0,1.0,-0.0990662276744842,5.30199741888282e-08,0.09906617552042,-0.0398140586912632,0.9536084532737732,0.1500000059604644,0.0,25.824512481689453,25.0,3176.91943359375,0.0,4.449528694152832,0.0,283.1499938964844,286.4291076660156,296.017578125,296.2915344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786354124546051,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1323.91064453125,0.0,20.474884033203125,1895.4371337890625,0.0,14.59284210205078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048600,302.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,0.0010405184002593,302.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0010436698794364,302.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.6895084977149963,0.1041096672415733,0.0741884410381317,302.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0010957159101963,302.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0051976023241877,284.90203857421875,284.95001220703125,294.5616760253906,293.02166748046875,299.5351257324219,302.7768859863281,284.6811828613281,1.0,0.1293377578258514,0.0,0.0,1.0,1.0,-0.0990662276744842,5.30199741888282e-08,0.09906617552042,-0.0398140586912632,0.9536084532737732,0.1500000059604644,0.0,25.824512481689453,25.0,3176.91943359375,0.0,4.449528694152832,0.0,283.1499938964844,286.4291076660156,296.017578125,296.2915344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786354124546051,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1323.91064453125,0.0,20.474884033203125,1895.4371337890625,0.0,14.59284210205078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048660,302.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0010371279204264,302.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0010938683990389,302.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.6822670698165894,0.1008513644337654,0.0718932971358299,302.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0010921455686911,302.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,0.0051806662231683,284.7289733886719,284.95001220703125,294.5418701171875,293.0025939941406,299.4642028808594,302.7900695800781,284.5097045898437,1.0,0.1289902031421661,0.0,0.0,1.0,1.0,-0.096359446644783,5.1793836775004833e-08,0.0963593944907188,-0.0393366143107414,0.7471591234207153,0.1500000059604644,0.0,25.715791702270508,25.0,3022.8916015625,0.0,4.306345939636231,0.0,283.1499938964844,286.231201171875,295.9971008300781,296.254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775087654590606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1243.83203125,0.0,20.474884033203125,1895.4371337890625,0.0,9.987194061279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048720,302.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0010371279204264,302.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0010938683990389,302.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415405273437,0.6822670698165894,0.1008513644337654,0.0718932971358299,302.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0010921455686911,302.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,0.0051806662231683,284.7289733886719,284.95001220703125,294.5418701171875,293.0025939941406,299.4642028808594,302.7900695800781,284.5097045898437,1.0,0.1289902031421661,0.0,0.0,1.0,1.0,-0.096359446644783,5.1793836775004833e-08,0.0963593944907188,-0.0393366143107414,0.7471591234207153,0.1500000059604644,0.0,25.715791702270508,25.0,3022.8916015625,0.0,4.306345939636231,0.0,283.1499938964844,286.231201171875,295.9971008300781,296.254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2775087654590606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1243.83203125,0.0,20.474884033203125,1895.4371337890625,0.0,9.987194061279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048780,302.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0010343994945287,302.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0010892070131376,302.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888610839844,0.6751001477241516,0.0977360159158706,0.069684013724327,302.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0010892723221331,302.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0051670372486114,284.5665588378906,284.95001220703125,294.5219421386719,292.9834289550781,299.4062805175781,302.8011169433594,284.3824768066406,1.0,0.1286865919828415,0.0,0.0,1.0,1.0,-0.0936771929264068,5.058028307303175e-08,0.0936771407723426,-0.0388652645051479,0.4344583749771118,0.1500000059604644,0.0,25.624879837036133,25.0,2910.332275390625,0.0,4.169154167175293,0.0,283.1499938964844,286.0810241699219,295.97821044921875,296.2223815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764483988285064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1183.3348388671875,0.0,20.474884033203125,1895.4371337890625,0.0,6.249309062957764,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048840,302.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0010343994945287,302.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0010892070131376,302.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888610839844,0.6751001477241516,0.0977360159158706,0.069684013724327,302.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0010892723221331,302.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0051670372486114,284.5665588378906,284.95001220703125,294.5219421386719,292.9834289550781,299.4062805175781,302.8011169433594,284.3824768066406,1.0,0.1286865919828415,0.0,0.0,1.0,1.0,-0.0936771929264068,5.058028307303175e-08,0.0936771407723426,-0.0388652645051479,0.4344583749771118,0.1500000059604644,0.0,25.624879837036133,25.0,2910.332275390625,0.0,4.169154167175293,0.0,283.1499938964844,286.0810241699219,295.97821044921875,296.2223815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764483988285064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1183.3348388671875,0.0,20.474884033203125,1895.4371337890625,0.0,6.249309062957764,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048900,302.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0010332236997783,302.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,0.0010880369227379,302.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4262390136719,0.6716374754905701,0.0962606146931648,0.0686322078108787,302.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0010880342451855,302.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,0.0051611643284559,284.4968566894531,284.95001220703125,294.5119323730469,292.97381591796875,299.3768920898437,302.8053894042969,284.3311767578125,1.0,0.1285499483346939,0.0,0.0,1.0,1.0,-0.0924037098884582,5.000737601790206e-08,0.092403657734394,-0.0386493429541587,0.2458532005548477,0.1500000059604644,0.0,25.5848445892334,25.0,2861.875,0.0,4.104818820953369,0.0,283.1499938964844,286.0199890136719,295.9689025878906,296.2078552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2759773135185241,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1158.6392822265625,0.0,20.474884033203125,1895.4371337890625,0.0,4.826314926147461,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18048960,302.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0010321425506845,302.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0010868979152292,302.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37066650390625,0.6682772040367126,0.0948414504528045,0.067618504166603,302.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,0.001086895703338,302.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0051557635888457,284.43438720703125,284.95001220703125,294.5018920898437,292.9641418457031,299.34698486328125,302.8089294433594,284.285400390625,1.0,0.1284215897321701,0.0,0.0,1.0,1.0,-0.0911768153309822,4.9456684081405924e-08,0.0911767706274986,-0.0384441837668418,0.0411688536405563,0.1500000059604644,0.0,25.54762458801269,25.0,2816.821044921875,0.0,4.043253421783447,0.0,283.1499938964844,285.9649658203125,295.9594421386719,296.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2755194008350372,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1136.332763671875,0.0,20.474884033203125,1895.4371337890625,0.0,3.6073906421661377,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049020,302.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0010302234441041,302.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0010848767124116,302.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27655029296875,0.6619037389755249,0.0921727493405342,0.0657097995281219,302.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,0.0010848748497664,302.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0051461779512465,284.3283996582031,284.95001220703125,294.48175048828125,292.9447631835937,299.2862854003906,302.8142395019531,284.206787109375,1.0,0.1281874626874923,0.0,0.0,1.0,1.0,-0.0888676047325134,4.842190293175008e-08,0.0888675525784492,-0.038061436265707,5.551115123125783e-17,0.1500000059604644,0.0,25.480636596679688,25.0,2734.880615234375,0.0,3.928385972976685,0.0,283.1499938964844,285.8686828613281,295.93975830078125,296.166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745363712310791,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1097.1307373046875,0.0,20.474884033203125,1895.4371337890625,0.0,1.6011004447937012,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049080,302.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0010302234441041,302.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0010848767124116,302.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27655029296875,0.6619037389755249,0.0921727493405342,0.0657097995281219,302.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,0.0010848748497664,302.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0051461779512465,284.3283996582031,284.95001220703125,294.48175048828125,292.9447631835937,299.2862854003906,302.8142395019531,284.206787109375,1.0,0.1281874626874923,0.0,0.0,1.0,1.0,-0.0888676047325134,4.842190293175008e-08,0.0888675525784492,-0.038061436265707,5.551115123125783e-17,0.1500000059604644,0.0,25.480636596679688,25.0,2734.880615234375,0.0,3.928385972976685,0.0,283.1499938964844,285.8686828613281,295.93975830078125,296.166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745363712310791,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1097.1307373046875,0.0,20.474884033203125,1895.4371337890625,0.0,1.6011004447937012,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049140,302.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0010286039905622,302.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,0.0010831711115315,302.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.20098876953125,0.6560384035110474,0.0897311866283416,0.0639641731977462,302.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.001083169481717,302.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0051380884833633,284.2440185546875,284.95001220703125,294.4614562988281,292.9252319335937,299.225830078125,302.81756591796875,284.1420593261719,1.0,0.1279823184013366,0.0,0.0,1.0,1.0,-0.0867571011185646,4.7475044340217216e-08,0.0867570489645004,-0.0377074368298053,5.551115123125783e-17,0.1500000059604644,0.0,25.423036575317383,25.0,2662.349609375,0.0,3.824522256851196,0.0,283.1499938964844,285.78692626953125,295.9182434082031,296.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2731605768203735,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1063.6749267578125,0.0,20.474884033203125,1895.4371337890625,0.0,0.2310377359390258,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049200,302.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0010286039905622,302.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,0.0010831711115315,302.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.20098876953125,0.6560384035110474,0.0897311866283416,0.0639641731977462,302.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.001083169481717,302.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0051380884833633,284.2440185546875,284.95001220703125,294.4614562988281,292.9252319335937,299.225830078125,302.81756591796875,284.1420593261719,1.0,0.1279823184013366,0.0,0.0,1.0,1.0,-0.0867571011185646,4.7475044340217216e-08,0.0867570489645004,-0.0377074368298053,5.551115123125783e-17,0.1500000059604644,0.0,25.423036575317383,25.0,2662.349609375,0.0,3.824522256851196,0.0,283.1499938964844,285.78692626953125,295.9182434082031,296.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2731605768203735,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1063.6749267578125,0.0,20.474884033203125,1895.4371337890625,0.0,0.2310377359390258,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049260,302.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0010272269137203,302.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,0.0010817208094522,302.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1378173828125,0.6506136059761047,0.0874742418527603,0.0623546540737152,302.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0010817194124683,302.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0051312097348272,284.1744689941406,284.95001220703125,294.4410095214844,292.90557861328125,299.1673278808594,302.8197326660156,284.0867004394531,1.0,0.1278011798858642,0.0,0.0,1.0,1.0,-0.0848122388124466,4.659575481014144e-08,0.084812194108963,-0.0373624972999095,5.551115123125783e-17,0.1500000059604644,0.0,25.373191833496094,25.0,2596.76025390625,0.0,3.729751586914064,0.0,283.1499938964844,285.7150573730469,295.890625,296.10675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2702363729476928,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1033.992431640625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
