time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049320,302.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0010272269137203,302.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,0.0010817208094522,302.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1378173828125,0.6506136059761047,0.0874742418527603,0.0623546540737152,302.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0010817194124683,302.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0051312097348272,284.1744689941406,284.95001220703125,294.4410095214844,292.90557861328125,299.1673278808594,302.8197326660156,284.0867004394531,1.0,0.1278011798858642,0.0,0.0,1.0,1.0,-0.0848122388124466,4.659575481014144e-08,0.084812194108963,-0.0373624972999095,5.551115123125783e-17,0.1500000059604644,0.0,25.373191833496094,25.0,2596.76025390625,0.0,3.729751586914064,0.0,283.1499938964844,285.7150573730469,295.890625,296.10675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2702363729476928,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1033.992431640625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049380,302.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0010260681156069,302.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0010805003112182,302.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0837097167969,0.6455249190330505,0.0853513479232788,0.0608478486537933,302.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0010804991470649,302.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0051254220306873,284.1156921386719,284.95001220703125,294.4204406738281,292.8857727050781,299.1122741699219,302.8215026855469,284.038330078125,1.0,0.1276408433914184,0.0,0.0,1.0,1.0,-0.082992784678936,4.576081735763182e-08,0.0829927399754524,-0.0370065495371818,5.551115123125783e-17,0.1500000059604644,0.0,25.33029556274414,25.0,2536.32763671875,0.0,3.642007112503052,0.0,283.1499938964844,285.6504821777344,295.8547668457031,296.06756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2640567421913147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1006.9949340820312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049440,302.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0010260681156069,302.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,0.0010805003112182,302.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0837097167969,0.6455249190330505,0.0853513479232788,0.0608478486537933,302.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0010804991470649,302.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0051254220306873,284.1156921386719,284.95001220703125,294.4204406738281,292.8857727050781,299.1122741699219,302.8215026855469,284.038330078125,1.0,0.1276408433914184,0.0,0.0,1.0,1.0,-0.082992784678936,4.576081735763182e-08,0.0829927399754524,-0.0370065495371818,5.551115123125783e-17,0.1500000059604644,0.0,25.33029556274414,25.0,2536.32763671875,0.0,3.642007112503052,0.0,283.1499938964844,285.6504821777344,295.8547668457031,296.06756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2640567421913147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1006.9949340820312,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049500,302.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0010255600791424,302.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54559326171875,0.0,0.0,0.001079965266399,302.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0592346191406,0.6430848836898804,0.0843349918723106,0.0601262226700782,302.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,0.0010799641022458,302.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.0051228841766715,284.08935546875,284.95001220703125,294.4100952148437,292.8758239746094,299.08624267578125,302.8222961425781,284.01617431640625,1.0,0.1275674700736999,0.0,0.0,1.0,1.0,-0.0821218937635421,4.535512232450856e-08,0.0821218490600586,-0.0368200168013572,5.551115123125783e-17,0.1500000059604644,0.0,25.31114387512207,25.0,2507.681640625,0.0,3.600324869155884,0.0,283.1499938964844,285.6202697753906,295.83447265625,296.04559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2593797445297241,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.2793579101562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049560,302.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,0.0010250944178551,302.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.512451171875,0.0,0.0,0.0010794748086482,302.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0362548828125,0.6407147645950317,0.0833488851785659,0.059425976127386,302.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0010794737609103,302.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0051205581985414,284.06475830078125,284.95001220703125,294.39971923828125,292.8658447265625,299.0614013671875,302.822998046875,283.99517822265625,1.0,0.1274983137845993,0.0,0.0,1.0,1.0,-0.0812770575284957,4.495702654594425e-08,0.0812770128250122,-0.0366269685328006,5.551115123125783e-17,0.1500000059604644,0.0,25.29339027404785,25.0,2480.013916015625,0.0,3.560076951980591,0.0,283.1499938964844,285.59130859375,295.8128356933594,296.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2534472942352295,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,982.0269165039062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049620,302.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.0010242705466225,302.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,0.0010786071652546,302.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9938659667969,0.6361690759658813,0.0814616605639457,0.0580860115587711,302.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.001078606233932,302.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,0.0051164426840841,284.0197448730469,284.95001220703125,294.3788452148437,292.84576416015625,299.0155029296875,302.8242492675781,283.9561462402344,1.0,0.1273712217807769,0.0,0.0,1.0,1.0,-0.0796610713005065,4.4180765712553693e-08,0.079661026597023,-0.0362184233963489,5.551115123125783e-17,0.1500000059604644,0.0,25.261547088623047,25.0,2427.35400390625,0.0,3.483571052551269,0.0,283.1499938964844,285.5365295410156,295.76629638671875,295.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2374876588582992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,958.737548828125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049680,302.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.0010242705466225,302.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,0.0010786071652546,302.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9938659667969,0.6361690759658813,0.0814616605639457,0.0580860115587711,302.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.001078606233932,302.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,0.0051164426840841,284.0197448730469,284.95001220703125,294.3788452148437,292.84576416015625,299.0155029296875,302.8242492675781,283.9561462402344,1.0,0.1273712217807769,0.0,0.0,1.0,1.0,-0.0796610713005065,4.4180765712553693e-08,0.079661026597023,-0.0362184233963489,5.551115123125783e-17,0.1500000059604644,0.0,25.261547088623047,25.0,2427.35400390625,0.0,3.483571052551269,0.0,283.1499938964844,285.5365295410156,295.76629638671875,295.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2374876588582992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,958.737548828125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049740,302.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,0.0010235718218609,302.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874816894531,0.0,0.0,0.00107787118759,302.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95562744140625,0.6318604350090027,0.0796826630830764,0.0568235106766223,302.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,0.0010778703726828,302.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,0.0051129525527358,283.9794311523437,284.95001220703125,294.3578186035156,292.82550048828125,298.9754638671875,302.8251953125,283.9206237792969,1.0,0.1272577345371246,0.0,0.0,1.0,1.0,-0.0781392753124237,4.3428592277905416e-08,0.0781392306089401,-0.0357775948941707,5.551115123125783e-17,0.1500000059604644,0.0,25.234086990356445,25.0,2378.091552734375,0.0,3.4120798110961914,0.0,283.1499938964844,285.485595703125,295.7161865234375,295.91876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2153940200805664,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,936.94140625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049800,302.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,0.0010235718218609,302.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874816894531,0.0,0.0,0.00107787118759,302.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95562744140625,0.6318604350090027,0.0796826630830764,0.0568235106766223,302.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,0.0010778703726828,302.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,0.0051129525527358,283.9794311523437,284.95001220703125,294.3578186035156,292.82550048828125,298.9754638671875,302.8251953125,283.9206237792969,1.0,0.1272577345371246,0.0,0.0,1.0,1.0,-0.0781392753124237,4.3428592277905416e-08,0.0781392306089401,-0.0357775948941707,5.551115123125783e-17,0.1500000059604644,0.0,25.234086990356445,25.0,2378.091552734375,0.0,3.4120798110961914,0.0,283.1499938964844,285.485595703125,295.7161865234375,295.91876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2153940200805664,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,936.94140625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049860,302.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546264648437,0.0,0.0,0.0010229761246591,302.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,0.0010772438254207,302.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9207763671875,0.6277475357055664,0.0780024901032447,0.0556318536400795,302.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55841064453125,0.0,0.0,0.0010772431269288,302.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,0.0051099769771099,283.9429016113281,284.95001220703125,294.33660888671875,292.8051147460937,298.9417419433594,302.8258972167969,283.8880615234375,1.0,0.127156063914299,0.0,0.0,1.0,1.0,-0.0767034664750099,4.269659470423903e-08,0.0767034292221069,-0.0353025719523429,5.551115123125783e-17,0.1500000059604644,0.0,25.210372924804688,25.0,2331.97021484375,0.0,3.3450984954833984,0.0,283.1499938964844,285.4380798339844,295.6634826660156,295.8627319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.186605766415596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,916.5013427734376,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049920,302.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546264648437,0.0,0.0,0.0010229761246591,302.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,0.0010772438254207,302.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9207763671875,0.6277475357055664,0.0780024901032447,0.0556318536400795,302.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55841064453125,0.0,0.0,0.0010772431269288,302.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,0.0051099769771099,283.9429016113281,284.95001220703125,294.33660888671875,292.8051147460937,298.9417419433594,302.8258972167969,283.8880615234375,1.0,0.127156063914299,0.0,0.0,1.0,1.0,-0.0767034664750099,4.269659470423903e-08,0.0767034292221069,-0.0353025719523429,5.551115123125783e-17,0.1500000059604644,0.0,25.210372924804688,25.0,2331.97021484375,0.0,3.3450984954833984,0.0,283.1499938964844,285.4380798339844,295.6634826660156,295.8627319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.186605766415596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,916.5013427734376,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18049980,302.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.0,0.0,0.0010224599391222,302.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2752990722656,0.0,0.0,0.0010767000494524,302.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.888671875,0.6237710118293762,0.0764072090387344,0.0545009933412075,302.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748840332031,0.0,0.0,0.0010766994673758,302.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48321533203125,0.0,0.0,0.0051073981449007,283.9093322753906,284.95001220703125,294.31524658203125,292.7845458984375,298.914306640625,302.8263854980469,283.8580017089844,1.0,0.1270640641450882,0.0,0.0,1.0,1.0,-0.075341410934925,4.19795220807373e-08,0.0753413662314415,-0.0347919948399066,5.551115123125783e-17,0.1500000059604644,0.0,25.18968391418457,25.0,2288.58544921875,0.0,3.281942129135132,0.0,283.1499938964844,285.3935241699219,295.60906982421875,295.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1512362957000732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,897.2412719726562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050040,302.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.0,0.0,0.0010224599391222,302.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2752990722656,0.0,0.0,0.0010767000494524,302.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.888671875,0.6237710118293762,0.0764072090387344,0.0545009933412075,302.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748840332031,0.0,0.0,0.0010766994673758,302.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48321533203125,0.0,0.0,0.0051073981449007,283.9093322753906,284.95001220703125,294.31524658203125,292.7845458984375,298.914306640625,302.8263854980469,283.8580017089844,1.0,0.1270640641450882,0.0,0.0,1.0,1.0,-0.075341410934925,4.19795220807373e-08,0.0753413662314415,-0.0347919948399066,5.551115123125783e-17,0.1500000059604644,0.0,25.18968391418457,25.0,2288.58544921875,0.0,3.281942129135132,0.0,283.1499938964844,285.3935241699219,295.60906982421875,295.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1512362957000732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,897.2412719726562,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050100,302.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,0.0010222293203696,302.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.24920654296875,0.0,0.0,0.0010764572070911,302.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.87359619140625,0.6218234896659851,0.0756410136818885,0.053958099335432,302.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4357604980469,0.0,0.0,0.0010764566250145,302.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44354248046875,0.0,0.0,0.0051062465645372,283.89361572265625,284.95001220703125,294.3044738769531,292.7742004394531,298.9031677246094,302.8265075683594,283.8438415527344,1.0,0.1270215064287185,0.0,0.0,1.0,1.0,-0.0746876895427703,4.1626762481428166e-08,0.0746876448392868,-0.0345242209732532,5.551115123125783e-17,0.1500000059604644,0.0,25.180402755737305,25.0,2267.923095703125,0.0,3.251762866973877,0.0,283.1499938964844,285.372314453125,295.5813903808594,295.77569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1308556646108627,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,888.0533447265625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050160,302.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,0.0010220140684396,302.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.223876953125,0.0,0.0,0.0010762305464595,302.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8591003417969,0.619892418384552,0.074893794953823,0.0534287691116333,302.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982238769531,0.0,0.0,0.0010762299643829,302.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.405517578125,0.0,0.0,0.0051051713526248,283.87847900390625,284.95001220703125,294.2936706542969,292.7637939453125,298.8936462402344,302.8265991210937,283.8302307128906,1.0,0.1269809454679489,0.0,0.0,1.0,1.0,-0.0740503892302513,4.127726072056248e-08,0.0740503445267677,-0.0342483706772327,5.551115123125783e-17,0.1500000059604644,0.0,25.171735763549805,25.0,2247.88623046875,0.0,3.222419500350952,0.0,283.1499938964844,285.3517761230469,295.5534362792969,295.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1087187677621841,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,879.13671875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050220,302.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250732421875,0.0,0.0,0.0010216230293735,302.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1753234863281,0.0,0.0,0.0010758186690509,302.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8316955566406,0.6160485148429871,0.0734515413641929,0.0524074546992778,302.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275756835937,0.0,0.0,0.0010758182033896,302.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339538574219,0.0,0.0,0.0051032179035246,283.84991455078125,284.95001220703125,294.2719421386719,292.7428894042969,298.87939453125,302.8265991210937,283.8044738769531,1.0,0.1269052028656005,0.0,0.0,1.0,1.0,-0.0728209987282753,4.058668068296356e-08,0.0728209614753723,-0.033672995865345,5.551115123125783e-17,0.1500000059604644,0.0,25.156021118164062,25.0,2209.5498046875,0.0,3.1660192012786865,0.0,283.1499938964844,285.3125,295.4971618652344,295.686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.059299923479557,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,862.0590209960938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050280,302.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250732421875,0.0,0.0,0.0010216230293735,302.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1753234863281,0.0,0.0,0.0010758186690509,302.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8316955566406,0.6160485148429871,0.0734515413641929,0.0524074546992778,302.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275756835937,0.0,0.0,0.0010758182033896,302.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339538574219,0.0,0.0,0.0051032179035246,283.84991455078125,284.95001220703125,294.2719421386719,292.7428894042969,298.87939453125,302.8265991210937,283.8044738769531,1.0,0.1269052028656005,0.0,0.0,1.0,1.0,-0.0728209987282753,4.058668068296356e-08,0.0728209614753723,-0.033672995865345,5.551115123125783e-17,0.1500000059604644,0.0,25.156021118164062,25.0,2209.5498046875,0.0,3.1660192012786865,0.0,283.1499938964844,285.3125,295.4971618652344,295.686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.059299923479557,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,862.0590209960938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050340,302.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2604675292969,0.0,0.0,0.0010212798370048,302.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1296691894531,0.0,0.0,0.0010754571994766,302.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8062744140625,0.6121907830238342,0.0720775872468948,0.0514349341392517,302.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2626647949219,0.0,0.0,0.0010754568502306,302.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.26824951171875,0.0,0.0,0.005101503804326,283.8234558105469,284.95001220703125,294.25,292.7217712402344,298.8717041015625,302.8263854980469,283.7806091308594,1.0,0.1268361955881118,0.0,0.0,1.0,1.0,-0.0716506242752075,3.9907892102064586e-08,0.0716505870223045,-0.0330688394606113,5.551115123125783e-17,0.1500000059604644,0.0,25.14231300354004,25.0,2173.499755859375,0.0,3.1125733852386475,0.0,283.1499938964844,285.275634765625,295.4405517578125,295.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0029793577268719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,845.9771728515625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050400,302.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2604675292969,0.0,0.0,0.0010212798370048,302.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1296691894531,0.0,0.0,0.0010754571994766,302.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8062744140625,0.6121907830238342,0.0720775872468948,0.0514349341392517,302.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2626647949219,0.0,0.0,0.0010754568502306,302.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.26824951171875,0.0,0.0,0.005101503804326,283.8234558105469,284.95001220703125,294.25,292.7217712402344,298.8717041015625,302.8263854980469,283.7806091308594,1.0,0.1268361955881118,0.0,0.0,1.0,1.0,-0.0716506242752075,3.9907892102064586e-08,0.0716505870223045,-0.0330688394606113,5.551115123125783e-17,0.1500000059604644,0.0,25.14231300354004,25.0,2173.499755859375,0.0,3.1125733852386475,0.0,283.1499938964844,285.275634765625,295.4405517578125,295.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0029793577268719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,845.9771728515625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050460,302.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008056640625,0.0,0.0,0.001020947471261,302.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0866394042969,0.0,0.0,0.0010751071386039,302.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825927734375,0.6082949042320251,0.0707633271813392,0.0505049750208854,302.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027282714844,0.0,0.0,0.0010751067893579,302.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.20758056640625,0.0,0.0,0.0050998437218368,283.7987976074219,284.95001220703125,294.2245178222656,292.7008056640625,298.8729553222656,302.825927734375,283.7583312988281,1.0,0.1267727464437484,0.0,0.0,1.0,1.0,-0.0705314353108406,3.92061778597963e-08,0.0705313980579376,-0.0323527045547962,5.551115123125783e-17,0.1500000059604644,0.0,25.13025665283203,25.0,2139.641357421875,0.0,3.0616703033447266,0.0,283.1499938964844,285.2409362792969,295.3839416503906,295.5675964355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,830.7998046875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050520,302.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008056640625,0.0,0.0,0.001020947471261,302.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0866394042969,0.0,0.0,0.0010751071386039,302.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825927734375,0.6082949042320251,0.0707633271813392,0.0505049750208854,302.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027282714844,0.0,0.0,0.0010751067893579,302.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.20758056640625,0.0,0.0,0.0050998437218368,283.7987976074219,284.95001220703125,294.2245178222656,292.7008056640625,298.8729553222656,302.825927734375,283.7583312988281,1.0,0.1267727464437484,0.0,0.0,1.0,1.0,-0.0705314353108406,3.92061778597963e-08,0.0705313980579376,-0.0323527045547962,5.551115123125783e-17,0.1500000059604644,0.0,25.13025665283203,25.0,2139.641357421875,0.0,3.0616703033447266,0.0,283.1499938964844,285.2409362792969,295.3839416503906,295.5675964355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,830.7998046875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050580,302.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1458435058594,0.0,0.0,0.0010206004371866,302.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.04620361328125,0.0,0.0,0.0010747417109087,302.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.76055908203125,0.604453980922699,0.069506898522377,0.0496163219213485,302.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.14752197265625,0.0,0.0,0.0010747413616627,302.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1517639160156,0.0,0.0,0.0050981100648641,283.77587890625,284.95001220703125,294.19244384765625,292.6803283691406,298.89178466796875,302.82525634765625,283.73760986328125,1.0,0.1267144531011581,0.0,0.0,1.0,1.0,-0.069461666047573,3.84560010502355e-08,0.0694616287946701,-0.031459342688322,5.551115123125783e-17,0.1500000059604644,0.0,25.119701385498047,25.0,2108.537841796875,0.0,3.0131967067718506,0.0,283.1499938964844,285.208740234375,295.3277282714844,295.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,816.6791381835938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050640,302.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1458435058594,0.0,0.0,0.0010206004371866,302.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.04620361328125,0.0,0.0,0.0010747417109087,302.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.76055908203125,0.604453980922699,0.069506898522377,0.0496163219213485,302.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.14752197265625,0.0,0.0,0.0010747413616627,302.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1517639160156,0.0,0.0,0.0050981100648641,283.77587890625,284.95001220703125,294.19244384765625,292.6803283691406,298.89178466796875,302.82525634765625,283.73760986328125,1.0,0.1267144531011581,0.0,0.0,1.0,1.0,-0.069461666047573,3.84560010502355e-08,0.0694616287946701,-0.031459342688322,5.551115123125783e-17,0.1500000059604644,0.0,25.119701385498047,25.0,2108.537841796875,0.0,3.0131967067718506,0.0,283.1499938964844,285.208740234375,295.3277282714844,295.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,816.6791381835938,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050700,302.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1201477050781,0.0,0.0,0.0010204219724982,302.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0269775390625,0.0,0.0,0.0010745538165792,303.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7501525878906,0.6025605797767639,0.0689003244042396,0.0491874888539314,302.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1217041015625,0.0,0.0,0.0010745534673333,302.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.12567138671875,0.0,0.0,0.0050972187891602,283.7650451660156,284.95001220703125,294.174072265625,292.6702880859375,298.9092712402344,302.8248291015625,283.7278747558594,1.0,0.1266871690750122,0.0,0.0,1.0,1.0,-0.0689453780651092,3.806486148505428e-08,0.0689453408122062,-0.0309517085552215,5.551115123125783e-17,0.1500000059604644,0.0,25.114959716796875,25.0,2094.13330078125,0.0,2.989863872528076,0.0,283.1499938964844,285.1937255859375,295.2998962402344,295.4793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,810.076904296875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18050760,302.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0955505371094,0.0,0.0,0.0010202423436567,302.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084228515625,0.0,0.0,0.0010743645252659,303.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.740234375,0.6006844639778137,0.0683073326945304,0.0487683229148387,302.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0970153808594,0.0,0.0,0.0010743642924353,302.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1007385253906,0.0,0.0,0.0050963214598596,283.7546691894531,284.95001220703125,294.1542358398437,292.6603088378906,298.9317932128906,302.8243103027344,283.7253723144531,1.0,0.1266609877347946,0.0,0.0,1.0,1.0,-0.0684405863285064,3.766645306768624e-08,0.0684405490756034,-0.0304133426398038,0.0,0.1500000059604644,0.0,25.110536575317383,25.0,1486.083251953125,0.0,2.967092752456665,0.0,283.155517578125,285.1893005371094,295.2466735839844,295.4234619140625,293.1499938964844,293.1499938964844,278.1499938964844,73.95478820800781,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0080699175596237,0.0092997336760163,3.079713706277687e-10,0.2917020916938782,0.2917020320892334,5.2260542560134127e-08,0.0,0.0,-0.0,0.0,0.0,0.0021627179812639,0.6448008418083191,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,302.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0521850585937,0.0,0.0,0.0010198748204857,302.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.97613525390625,0.0,0.0,0.0010739775607362,303.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7807006835937,0.5970166921615601,0.0671891048550605,0.0479644984006881,302.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.053466796875,0.0,0.0,0.0010739773279055,302.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.05670166015625,0.0,0.0,0.005094485823065,283.7581787109375,284.95001220703125,294.1104431152344,292.64068603515625,298.988037109375,302.8231506347656,283.9263610839844,1.0,0.1266111582517624,0.0,0.0,1.0,1.0,-0.0674724206328392,3.686836080873945e-08,0.0674723833799362,-0.0292913988232612,0.0,0.1500000059604644,0.0,25.102197647094727,25.0,1109.6397705078125,0.0,2.923468351364136,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2005774849466509e-16,-1.222793703315253e-16,-1.2190786242532212e-18,-4.823614194838588e-15,-4.797660258301769e-15,-2.5953944808625145e-17,0.0,0.0,-0.0,0.0,0.0,3.6006261793890456e-27,1.6074918432832542e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,302.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0521850585937,0.0,0.0,0.0010198748204857,302.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.97613525390625,0.0,0.0,0.0010739775607362,303.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7807006835937,0.5970166921615601,0.0671891048550605,0.0479644984006881,302.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.053466796875,0.0,0.0,0.0010739773279055,302.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.05670166015625,0.0,0.0,0.005094485823065,283.7581787109375,284.95001220703125,294.1104431152344,292.64068603515625,298.988037109375,302.8231506347656,283.9263610839844,1.0,0.1266111582517624,0.0,0.0,1.0,1.0,-0.0674724206328392,3.686836080873945e-08,0.0674723833799362,-0.0292913988232612,0.0,0.1500000059604644,0.0,25.102197647094727,25.0,1109.6397705078125,0.0,2.923468351364136,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2005774849466509e-16,-1.222793703315253e-16,-1.2190786242532212e-18,-4.823614194838588e-15,-4.797660258301769e-15,-2.5953944808625145e-17,0.0,0.0,-0.0,0.0,0.0,3.6006261793890456e-27,1.6074918432832542e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,302.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03155517578125,0.0,0.0,0.0010194989154115,302.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9651794433594,0.0,0.0,0.0010735816322267,303.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.96759033203125,0.5939010381698608,0.0663018524646759,0.0472958087921142,302.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0326538085937,0.0,0.0,0.001073581399396,302.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0354919433594,0.0,0.0,0.0050926078110933,283.8613586425781,284.95001220703125,294.0614318847656,292.6214294433594,299.0495300292969,302.8218078613281,284.2715148925781,1.0,0.1265655159950256,0.0,0.0,1.0,1.0,-0.0666663274168968,3.619749833205788e-08,0.0666662901639938,-0.0283403135836124,0.0,0.1500000059604644,0.0,25.0935287475586,25.0,1001.7592163085938,0.0,2.8869893550872803,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.825479621005301e-25,-2.5203114915299143e-25,-2.19957765728032e-25,-5.535815776631641e-21,-1.9401997865635762e-21,-3.595616393964847e-21,0.0,0.0,-0.0,0.0,0.0,9.26258284918704e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,302.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03155517578125,0.0,0.0,0.0010194989154115,302.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9651794433594,0.0,0.0,0.0010735816322267,303.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.96759033203125,0.5939010381698608,0.0663018524646759,0.0472958087921142,302.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0326538085937,0.0,0.0,0.001073581399396,302.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0354919433594,0.0,0.0,0.0050926078110933,283.8613586425781,284.95001220703125,294.0614318847656,292.6214294433594,299.0495300292969,302.8218078613281,284.2715148925781,1.0,0.1265655159950256,0.0,0.0,1.0,1.0,-0.0666663274168968,3.619749833205788e-08,0.0666662901639938,-0.0283403135836124,0.0,0.1500000059604644,0.0,25.0935287475586,25.0,1001.7592163085938,0.0,2.8869893550872803,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.825479621005301e-25,-2.5203114915299143e-25,-2.19957765728032e-25,-5.535815776631641e-21,-1.9401997865635762e-21,-3.595616393964847e-21,0.0,0.0,-0.0,0.0,0.0,9.26258284918704e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,302.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.04931640625,0.0,0.0,0.0010191682958975,302.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9913330078125,0.0,0.0,0.0010732335504144,303.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.28271484375,0.5917644500732422,0.0657359808683395,0.0468433275818824,302.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.05029296875,0.0,0.0,0.0010732333175837,302.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0527648925781,0.0,0.0,0.0050909565761685,284.0898742675781,284.95001220703125,294.0077819824219,292.6025085449219,299.0856628417969,302.8202209472656,284.7081604003906,1.0,0.12652488052845,0.0,0.0,1.0,1.0,-0.0661201179027557,3.583468455303773e-08,0.0661200881004333,-0.0279367081820964,0.0,0.1500000059604644,0.0,25.08361053466797,25.0,944.626953125,0.0,2.8618438243865967,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155282637862066e-30,-7.760520416897061e-30,-4.676856430735241e-30,-4.071129327805981e-21,-2.040551981385317e-21,-2.030577548369056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,302.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.04931640625,0.0,0.0,0.0010191682958975,302.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9913330078125,0.0,0.0,0.0010732335504144,303.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.28271484375,0.5917644500732422,0.0657359808683395,0.0468433275818824,302.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.05029296875,0.0,0.0,0.0010732333175837,302.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0527648925781,0.0,0.0,0.0050909565761685,284.0898742675781,284.95001220703125,294.0077819824219,292.6025085449219,299.0856628417969,302.8202209472656,284.7081604003906,1.0,0.12652488052845,0.0,0.0,1.0,1.0,-0.0661201179027557,3.583468455303773e-08,0.0661200881004333,-0.0279367081820964,0.0,0.1500000059604644,0.0,25.08361053466797,25.0,944.626953125,0.0,2.8618438243865967,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155282637862066e-30,-7.760520416897061e-30,-4.676856430735241e-30,-4.071129327805981e-21,-2.040551981385317e-21,-2.030577548369056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,302.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.11114501953125,0.0,0.0,0.0010190374450758,302.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0605163574219,0.0,0.0,0.0010730957146734,303.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.5902391076087952,0.0652867704629898,0.0465267151594162,302.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.11199951171875,0.0,0.0,0.001073095598258,302.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141662597656,0.0,0.0,0.0050903032533824,284.4217529296875,284.95001220703125,293.94989013671875,292.5838623046875,299.0565185546875,302.8187255859375,285.2044982910156,1.0,0.1264890879392624,0.0,0.0,1.0,1.0,-0.0657389089465141,3.5845342694074134e-08,0.0657388716936111,-0.0283479075878858,0.0,0.1500000059604644,0.0,25.07352828979492,25.0,891.5866088867188,0.0,2.8439691066741943,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.610160740582519e-37,-4.994633991304425e-37,-3.0184574282493152e-37,-4.0783085931322165e-21,-2.03911491662972e-21,-2.0391934745541047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,302.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.11114501953125,0.0,0.0,0.0010190374450758,302.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0605163574219,0.0,0.0,0.0010730957146734,303.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.5902391076087952,0.0652867704629898,0.0465267151594162,302.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.11199951171875,0.0,0.0,0.001073095598258,302.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1141662597656,0.0,0.0,0.0050903032533824,284.4217529296875,284.95001220703125,293.94989013671875,292.5838623046875,299.0565185546875,302.8187255859375,285.2044982910156,1.0,0.1264890879392624,0.0,0.0,1.0,1.0,-0.0657389089465141,3.5845342694074134e-08,0.0657388716936111,-0.0283479075878858,0.0,0.1500000059604644,0.0,25.07352828979492,25.0,891.5866088867188,0.0,2.8439691066741943,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.610160740582519e-37,-4.994633991304425e-37,-3.0184574282493152e-37,-4.0783085931322165e-21,-2.03911491662972e-21,-2.0391934745541047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,302.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1606140136719,0.0,0.0,0.0010190982138738,302.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1133117675781,0.0,0.0,0.001073159626685,303.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.5893958806991577,0.0650311037898063,0.0463563129305839,302.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1614074707031,0.0,0.0,0.0010731595102697,302.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1634216308594,0.0,0.0,0.0050906063988804,284.6210632324219,284.95001220703125,293.9195251464844,292.5746154785156,299.0063171386719,302.8182067871094,285.4698181152344,1.0,0.1264727562665939,0.0,0.0,1.0,1.0,-0.0655350163578987,3.595888031782124e-08,0.0655349791049957,-0.0288509801030159,0.0,0.1500000059604644,0.0,25.069242477416992,25.0,863.619140625,0.0,2.834543943405152,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.016014684766304e-41,3.2675477591126084e-41,1.9747097959265317e-41,-4.078251643685747e-21,-2.039126225739657e-21,-2.0391256198944816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,302.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2226257324219,0.0,0.0,0.0010192337213084,302.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1784362792969,0.0,0.0,0.0010733023518696,303.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.5884491205215454,0.0647444352507591,0.0461677052080631,302.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.223388671875,0.0,0.0,0.0010733021190389,302.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2252502441406,0.0,0.0,0.0050912834703922,284.83837890625,284.95001220703125,293.8882751464844,292.5654296875,298.9314880371094,302.8179931640625,285.7430419921875,1.0,0.1264572590589523,0.0,0.0,1.0,1.0,-0.0653099939227104,3.61208911670019e-08,0.0653099566698074,-0.0295025296509265,0.0,0.1500000059604644,0.0,25.06553268432617,25.0,837.74072265625,0.0,2.8242619037628174,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.07825204758253e-21,-2.0391260237912647e-21,-2.0391260237912647e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
