time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051420,302.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837585449219,0.0,0.0,0.0010196666698902,302.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451538085937,0.0,0.0,0.0010737582342699,303.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.586035966873169,0.0640020817518234,0.0456939451396465,302.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843994140625,0.0,0.0,0.0010737581178545,302.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38604736328125,0.0,0.0,0.0050934460014104,285.315185546875,284.95001220703125,293.82342529296875,292.5472106933594,298.7230529785156,302.8188781738281,286.3036804199219,1.0,0.12642802298069,0.0,0.0,1.0,1.0,-0.0647456869482994,3.645929780304869e-08,0.0647456496953964,-0.0309580843895673,0.0,0.1500000059604644,0.0,25.060209274291992,25.0,790.7901611328125,0.0,2.7989284992218018,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.07825204758253e-21,-2.0391260237912647e-21,-2.0391258218428734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,302.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837585449219,0.0,0.0,0.0010196666698902,302.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451538085937,0.0,0.0,0.0010737582342699,303.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.586035966873169,0.0640020817518234,0.0456939451396465,302.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843994140625,0.0,0.0,0.0010737581178545,302.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38604736328125,0.0,0.0,0.0050934460014104,285.315185546875,284.95001220703125,293.82342529296875,292.5472106933594,298.7230529785156,302.8188781738281,286.3036804199219,1.0,0.12642802298069,0.0,0.0,1.0,1.0,-0.0647456869482994,3.645929780304869e-08,0.0647456496953964,-0.0309580843895673,0.0,0.1500000059604644,0.0,25.060209274291992,25.0,790.7901611328125,0.0,2.7989284992218018,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.07825204758253e-21,-2.0391260237912647e-21,-2.0391258218428734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,302.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.537109375,0.0,0.0,0.0010200795950368,302.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50225830078125,0.0,0.0,0.0010741930454969,303.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.5834362506866455,0.0631998032331466,0.0451896414160728,302.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5376892089844,0.0,0.0,0.0010741929290816,302.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391540527344,0.0,0.0,0.0050955084152519,285.70135498046875,284.95001220703125,293.7726135253906,292.5335693359375,298.5404968261719,302.82110595703125,286.7298278808594,1.0,0.1264066100120544,0.0,0.0,1.0,1.0,-0.0641445368528366,3.657558877989686e-08,0.0641444995999336,-0.0318673215806484,0.0,0.1500000059604644,0.0,25.058637619018555,25.0,747.4231567382812,0.0,2.772395133972168,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.07825204758253e-21,-2.0391260237912647e-21,-2.0391258218428734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,302.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,0.0010202244156971,302.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589904785156,0.0,0.0,0.0010743455495685,303.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.5823841691017151,0.0628783628344535,0.0449871122837066,302.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932312011719,0.0,0.0,0.0010743455495685,302.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946655273437,0.0,0.0,0.0050962325185537,285.83026123046875,284.95001220703125,293.7557678222656,292.5291442871094,298.48150634765625,302.8221435546875,286.8676452636719,1.0,0.1263995766639709,0.0,0.0,1.0,1.0,-0.0639029145240783,3.656665370499469e-08,0.0639028772711753,-0.0320865884423255,0.0,0.1500000059604644,0.0,25.058671951293945,25.0,732.138916015625,0.0,2.761803150177002,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.07825204758253e-21,-2.0391260237912647e-21,-2.0391258218428734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,302.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0010206983424723,302.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,0.0010748446220532,303.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.5768536925315857,0.0612305961549282,0.043934304267168,302.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,0.0010748445056378,302.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0050985994748771,286.3614501953125,284.95001220703125,293.685791015625,292.5111999511719,298.2757873535156,302.8277282714844,287.416748046875,1.0,0.1263695955276489,0.0,0.0,1.0,1.0,-0.0626441687345504,3.604722920158565e-08,0.0626441314816474,-0.0319873616099357,0.0,0.1500000059604644,0.0,25.061786651611328,25.0,667.0218505859375,0.0,2.7069337368011475,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.07825204758253e-21,-2.0391260237912647e-21,-2.0391258218428734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,302.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0010206983424723,302.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,0.0010748446220532,303.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.5768536925315857,0.0612305961549282,0.043934304267168,302.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,0.0010748445056378,302.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0050985994748771,286.3614501953125,284.95001220703125,293.685791015625,292.5111999511719,298.2757873535156,302.8277282714844,287.416748046875,1.0,0.1263695955276489,0.0,0.0,1.0,1.0,-0.0626441687345504,3.604722920158565e-08,0.0626441314816474,-0.0319873616099357,0.0,0.1500000059604644,0.0,25.061786651611328,25.0,667.0218505859375,0.0,2.7069337368011475,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.07825204758253e-21,-2.0391260237912647e-21,-2.0391258218428734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,302.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0010208234889432,302.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0010749764041975,303.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.5710413455963135,0.0595804341137409,0.0428503826260566,302.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0010749762877821,302.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0050992248579859,286.77410888671875,284.95001220703125,293.6299743652344,292.4972839355469,298.2460632324219,302.8334045410156,287.8253479003906,1.0,0.1263437569141388,0.0,0.0,1.0,1.0,-0.0613446719944477,3.496679568115724e-08,0.061344638466835,-0.0304559729993343,1.0,0.1500000059604644,0.0,25.06729316711425,25.0,619.4212646484375,0.0,2.650526523590088,0.0,283.155517578125,285.190185546875,295.2392272949219,295.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-4.07825204758253e-21,-2.0391260237912647e-21,-2.0391258218428734e-21,0.0,0.0,-0.0,3.8465372199425474e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18051840,302.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0010208614403381,302.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0010750163346529,303.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.5691715478897095,0.0590686574578285,0.0425078384578228,302.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0010750163346529,302.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0050994143821299,286.8892517089844,284.95001220703125,293.614013671875,292.49334716796875,298.2555236816406,302.8351135253906,287.86968994140625,1.0,0.1263359636068344,0.0,0.0,1.0,1.0,-0.0609339922666549,3.461693154349632e-08,0.0609339587390422,-0.0299498047679662,1.0,0.1500000059604644,0.0,25.06917762756348,25.0,1841.1007080078125,0.0,2.6327176094055176,0.0,283.1681213378906,289.33233642578125,295.1692810058594,295.4361877441406,293.1499938964844,293.1499938964844,283.1499938964844,13433.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2143123000860214,0.2143427431583404,1.6548026948726147e-08,4.003663539886475,4.003652095794678,1.1408058526285458e-05,0.0,0.0,-0.0,1807.4505615234373,0.0,6.460755348205566,1805.5977783203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18051900,302.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0010209451429545,302.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0010751044610515,303.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.5645941495895386,0.0578235611319541,0.041680596768856,302.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0010751044610515,302.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0050998325459659,287.1164855957031,284.95001220703125,293.5775756835937,292.4844665527344,298.3008728027344,302.8390808105469,287.2601013183594,1.0,0.1263173967599868,0.0,0.0,1.0,1.0,-0.0599421188235282,3.3757743267415214e-08,0.0599420815706253,-0.0286898147314786,1.0,0.1500000059604644,0.0,25.073829650878903,25.0,3216.970458984375,0.0,2.5897202491760254,0.0,283.1740417480469,290.6012878417969,295.4025573730469,295.78125,293.1499938964844,293.1499938964844,283.1499938964844,13602.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2156586498022079,0.2473843693733215,4.588979418684858e-09,4.261624336242676,4.261614799499512,9.822557331062852e-06,0.0,0.0,-0.0,2781.09765625,0.0,7.484588623046875,1894.845703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18051960,302.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0010210757609456,302.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0010752419475466,303.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.5593293905258179,0.0563924238085746,0.0407481044530868,302.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0010752419475466,302.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.0051004844717681,287.2123107910156,284.95001220703125,293.54083251953125,292.4756164550781,298.3720397949219,302.8428039550781,286.5475158691406,1.0,0.1262973695993423,0.0,0.0,1.0,1.0,-0.0588244050741195,3.281852301029176e-08,0.0588243715465068,-0.0273456871509552,1.0,0.1500000059604644,0.0,25.079402923583984,25.0,3434.154541015625,0.0,2.541310310363769,0.0,283.1712646484375,289.4244079589844,295.6883544921875,296.0600280761719,293.1499938964844,293.1499938964844,283.1499938964844,13904.4150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0353809259831905,1.0,0.0,0.0,0.2180445939302444,0.3597660362720489,4.431272682126064e-09,4.265810012817383,4.265800476074219,9.78690241026925e-06,0.0,0.0,-0.0,2355.57080078125,0.0,11.286205291748049,1895.421630859375,0.0,0.0,0.209697738289833,1.0,0.0,3.0,1.0,0.0
18052020,302.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0010216700611636,302.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0010758677963167,303.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.546390175819397,0.0530830472707748,0.0385273247957229,302.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0010758677963167,302.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.005103453528136,286.95037841796875,284.95001220703125,293.466796875,292.4579467773437,298.5362243652344,302.8484802246094,285.421630859375,1.0,0.1262519359588623,0.0,0.0,1.0,1.0,-0.0561652518808841,3.089891720264859e-08,0.0561652220785617,-0.0249735657125711,1.0,0.1500000059604644,0.0,25.09329414367676,25.0,3070.265625,0.0,2.426241636276245,0.0,283.1641845703125,287.6829528808594,295.9892883300781,296.2994689941406,293.1499938964844,293.1499938964844,283.1499938964844,16037.8095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1466743499040603,1.0,0.0,0.0,0.2341920137405395,0.4610379934310913,4.8109325412326614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.6558837890625,0.0,16.83313751220703,1895.4371337890625,0.0,0.0,0.2281483262777328,1.0,0.0,3.0,1.0,0.0
18052080,302.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0010216700611636,302.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0010758677963167,303.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.546390175819397,0.0530830472707748,0.0385273247957229,302.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0010758677963167,302.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.005103453528136,286.95037841796875,284.95001220703125,293.466796875,292.4579467773437,298.5362243652344,302.8484802246094,285.421630859375,1.0,0.1262519359588623,0.0,0.0,1.0,1.0,-0.0561652518808841,3.089891720264859e-08,0.0561652220785617,-0.0249735657125711,1.0,0.1500000059604644,0.0,25.09329414367676,25.0,3070.265625,0.0,2.426241636276245,0.0,283.1641845703125,287.6829528808594,295.9892883300781,296.2994689941406,293.1499938964844,293.1499938964844,283.1499938964844,16037.8095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1466743499040603,1.0,0.0,0.0,0.2341920137405395,0.4610379934310913,4.8109325412326614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.6558837890625,0.0,16.83313751220703,1895.4371337890625,0.0,0.0,0.2281483262777328,1.0,0.0,3.0,1.0,0.0
18052140,302.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0010227463208138,302.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.00107700121589,303.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.5319461226463318,0.0496503934264183,0.0361236035823822,302.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0010770010994747,302.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,0.0051088295876979,286.3406066894531,284.95001220703125,293.3923645019531,292.4403991699219,298.6091613769531,302.8507995605469,284.6640014648437,1.0,0.126199796795845,0.0,0.0,1.0,1.0,-0.053291231393814,2.9427887682231813e-08,0.0532912015914917,-0.0239938236773014,1.0,0.1500000059604644,0.0,25.10658073425293,25.0,2568.447265625,0.0,2.301778793334961,0.0,283.1588134765625,286.5626525878906,296.06622314453125,296.3417663574219,293.1499938964844,293.1499938964844,283.1499938964844,17149.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745013833045959,1.0,0.0,0.0,0.2421808838844299,0.4919221997261047,5.0075836810492555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1334.9488525390625,0.0,19.22770881652832,1895.4371337890625,0.0,1.5458611249923706,0.2362359017133712,1.0,0.0,3.0,1.0,0.0
18052200,302.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0010227463208138,302.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.00107700121589,303.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.5319461226463318,0.0496503934264183,0.0361236035823822,302.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0010770010994747,302.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,0.0051088295876979,286.3406066894531,284.95001220703125,293.3923645019531,292.4403991699219,298.6091613769531,302.8507995605469,284.6640014648437,1.0,0.126199796795845,0.0,0.0,1.0,1.0,-0.053291231393814,2.9427887682231813e-08,0.0532912015914917,-0.0239938236773014,1.0,0.1500000059604644,0.0,25.10658073425293,25.0,2568.447265625,0.0,2.301778793334961,0.0,283.1588134765625,286.5626525878906,296.06622314453125,296.3417663574219,293.1499938964844,293.1499938964844,283.1499938964844,17149.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745013833045959,1.0,0.0,0.0,0.2421808838844299,0.4919221997261047,5.0075836810492555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1334.9488525390625,0.0,19.22770881652832,1895.4371337890625,0.0,1.5458611249923706,0.2362359017133712,1.0,0.0,3.0,1.0,0.0
18052260,302.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0010241172276437,302.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0010784447658807,302.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.518072247505188,0.0464466772973537,0.0338331945240497,302.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,0.0010784447658807,302.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0051156771369278,285.6689758300781,284.95001220703125,293.3179931640625,292.4229736328125,298.4795837402344,302.8508605957031,284.175537109375,1.0,0.1261430382728576,0.0,0.0,1.0,1.0,-0.050556045025587,2.8599854928756944e-08,0.0505560152232646,-0.0245625078678131,1.0,0.1500000059604644,0.0,25.115873336791992,25.0,2162.609130859375,0.0,2.1831064224243164,0.0,283.1553649902344,285.8185729980469,295.5059814453125,295.8567810058594,293.1499938964844,293.1499938964844,283.1499938964844,17658.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288032591342926,1.0,0.0,0.0,0.2457522302865982,0.499683529138565,5.096884692079584e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1042.8953857421875,0.0,20.099035263061523,1895.4371337890625,0.0,64.38436126708984,0.239465519785881,1.0,0.0,3.0,1.0,0.0
18052320,302.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0010241172276437,302.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0010784447658807,302.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.518072247505188,0.0464466772973537,0.0338331945240497,302.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,0.0010784447658807,302.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0051156771369278,285.6689758300781,284.95001220703125,293.3179931640625,292.4229736328125,298.4795837402344,302.8508605957031,284.175537109375,1.0,0.1261430382728576,0.0,0.0,1.0,1.0,-0.050556045025587,2.8599854928756944e-08,0.0505560152232646,-0.0245625078678131,1.0,0.1500000059604644,0.0,25.115873336791992,25.0,2162.609130859375,0.0,2.1831064224243164,0.0,283.1553649902344,285.8185729980469,295.5059814453125,295.8567810058594,293.1499938964844,293.1499938964844,283.1499938964844,17658.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288032591342926,1.0,0.0,0.0,0.2457522302865982,0.499683529138565,5.096884692079584e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1042.8953857421875,0.0,20.099035263061523,1895.4371337890625,0.0,64.38436126708984,0.239465519785881,1.0,0.0,3.0,1.0,0.0
18052380,302.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0010253572836518,302.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0010797505965456,302.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350646972656,0.5057069063186646,0.0435674600303173,0.0317620746791362,302.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0010797505965456,302.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0051218718290328,285.07635498046875,284.95001220703125,293.244140625,292.4056701660156,298.17205810546875,302.85009765625,283.86395263671875,1.0,0.1260839253664016,0.0,0.0,1.0,1.0,-0.0480827242136001,2.8006343910647047e-08,0.048082698136568,-0.0254835188388824,1.0,0.1500000059604644,0.0,25.120880126953125,25.0,1859.1507568359373,0.0,2.0755836963653564,0.0,283.1532592773437,285.31646728515625,295.3554992675781,295.55841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17873.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.273497462272644,1.0,0.0,0.0,0.247245654463768,0.5009816288948059,5.134494607261786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,849.538818359375,0.0,20.38466453552246,1895.4371337890625,0.0,0.4247483611106872,0.2406904697418213,1.0,0.0,3.0,1.0,0.0
18052440,302.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0010253572836518,302.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0010797505965456,302.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350646972656,0.5057069063186646,0.0435674600303173,0.0317620746791362,302.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0010797505965456,302.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0051218718290328,285.07635498046875,284.95001220703125,293.244140625,292.4056701660156,298.17205810546875,302.85009765625,283.86395263671875,1.0,0.1260839253664016,0.0,0.0,1.0,1.0,-0.0480827242136001,2.8006343910647047e-08,0.048082698136568,-0.0254835188388824,1.0,0.1500000059604644,0.0,25.120880126953125,25.0,1859.1507568359373,0.0,2.0755836963653564,0.0,283.1532592773437,285.31646728515625,295.3554992675781,295.55841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17873.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.273497462272644,1.0,0.0,0.0,0.247245654463768,0.5009816288948059,5.134494607261786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,849.538818359375,0.0,20.38466453552246,1895.4371337890625,0.0,0.4247483611106872,0.2406904697418213,1.0,0.0,3.0,1.0,0.0
18052500,302.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.00102586124558,302.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0010802812175825,302.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312072753906,0.5001021027565002,0.0422439835965633,0.0308105144649744,302.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0010802812175825,302.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.005124389193952,284.8246154785156,284.95001220703125,293.20758056640625,292.3970642089844,297.9888000488281,302.849609375,283.7543640136719,1.0,0.1260540038347244,0.0,0.0,1.0,1.0,-0.0469457432627677,2.7705869598548816e-08,0.0469457171857357,-0.0258339997380971,0.8669708371162415,0.1500000059604644,0.0,25.122032165527344,25.0,1740.0274658203125,0.0,2.026090383529663,0.0,283.15252685546875,285.1303100585937,295.3143920898437,295.5023498535156,293.1499938964844,293.1499938964844,283.1499938964844,17924.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2637099027633667,1.0,0.0,0.0,0.2475988715887069,0.5009256601333618,5.1434132508632055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,777.4267578125,0.0,20.43645668029785,1895.4371337890625,0.0,0.0,0.2409569472074508,1.0,0.0,3.0,1.0,0.0
18052560,302.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0010263514705002,302.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,0.0010807976359501,302.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16021728515625,0.494787335395813,0.0409878306090831,0.029908824712038,302.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0010807975195348,302.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.005126838106662,284.6036071777344,284.95001220703125,293.1713256835937,292.3885192871094,297.7947082519531,302.8491516113281,283.6668701171875,1.0,0.1260240823030471,0.0,0.0,1.0,1.0,-0.0458684675395488,2.74680775902425e-08,0.0458684414625167,-0.026289090514183,0.6387759447097778,0.1500000059604644,0.0,25.122434616088867,25.0,1638.08203125,0.0,1.979164361953736,0.0,283.1519775390625,284.9762878417969,295.2606201171875,295.4404296875,293.1499938964844,293.1499938964844,283.1499938964844,17956.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2486107498407364,1.0,0.0,0.0,0.2478142231702804,0.5007608532905579,5.148855120040707e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,717.0658569335938,0.0,20.462247848510746,1895.4371337890625,0.0,0.0,0.2411110550165176,1.0,0.0,3.0,1.0,0.0
18052620,302.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.001026802114211,302.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0010812721448019,302.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9164123535156,0.485474020242691,0.0388394147157669,0.028369877487421,302.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0010812721448019,302.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0051290891133248,284.2718811035156,284.95001220703125,293.1060485839844,292.373046875,297.43035888671875,302.8485107421875,283.5485534667969,1.0,0.1259696930646896,0.0,0.0,1.0,1.0,-0.0440261028707027,2.6644983108781162e-08,0.0440260767936706,-0.0259733516722917,0.1000000014901161,0.1500000059604644,0.0,25.121959686279297,25.0,1486.36962890625,0.0,1.8988598585128784,0.0,283.1512451171875,284.75640869140625,295.145751953125,295.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,17984.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.206266701221466,1.0,0.0,0.0,0.2480110228061676,0.5004456639289856,5.153831139637077e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,629.923828125,0.0,20.47848892211914,1895.4371337890625,0.0,0.0,0.241241380572319,1.0,0.0,3.0,1.0,0.0
18052680,302.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0010267578763887,302.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0010812255786731,302.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8975830078125,0.4846101403236389,0.0386471599340438,0.0282323434948921,302.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0010812255786731,302.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0051288683898746,284.2453308105469,284.95001220703125,293.1000061035156,292.3716125488281,297.411376953125,302.84844970703125,283.5397033691406,1.0,0.1259646117687225,0.0,0.0,1.0,1.0,-0.0438606329262256,2.6470210912066253e-08,0.0438606031239032,-0.0256801042705774,0.0423348769545555,0.1500000059604644,0.0,25.12187957763672,25.0,1474.8465576171875,0.0,1.8916447162628167,0.0,283.15118408203125,284.7393493652344,295.1341857910156,295.2998352050781,293.1499938964844,293.1499938964844,283.1499938964844,17986.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2012181282043457,1.0,0.0,0.0,0.2480210661888122,0.5004206895828247,5.1540851586651115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,623.1347045898438,0.0,20.478918075561523,1895.4371337890625,0.0,0.0,0.2412474602460861,1.0,0.0,3.0,1.0,0.0
18052740,302.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.0010267012985423,302.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.001081165857613,302.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7152404785156,0.4739044904708862,0.0364934727549552,0.0266955625265836,302.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.001081165857613,302.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,0.005128585267812,283.9815368652344,284.95001220703125,293.0306701660156,292.3549499511719,297.3009948730469,302.8480834960937,283.4562072753906,1.0,0.1259060800075531,0.0,0.0,1.0,1.0,-0.0420159362256526,2.5098962908032263e-08,0.0420159101486206,-0.0239263884723186,5.551115123125783e-17,0.1500000059604644,0.0,25.11992073059082,25.0,1362.1854248046875,0.0,1.8111937046051023,0.0,283.1507263183594,284.5764465332031,294.9945068359375,295.1485290527344,293.1499938964844,293.1499938964844,283.1499938964844,17996.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.128970980644226,1.0,0.0,0.0,0.2480899095535278,0.5001999139785767,5.155826432456934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,557.933837890625,0.0,20.47966957092285,1895.4371337890625,0.0,0.0,0.2412859946489334,1.0,0.0,3.0,1.0,0.0
18052800,302.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.0010267012985423,302.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.001081165857613,302.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7152404785156,0.4739044904708862,0.0364934727549552,0.0266955625265836,302.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.001081165857613,302.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,0.005128585267812,283.9815368652344,284.95001220703125,293.0306701660156,292.3549499511719,297.3009948730469,302.8480834960937,283.4562072753906,1.0,0.1259060800075531,0.0,0.0,1.0,1.0,-0.0420159362256526,2.5098962908032263e-08,0.0420159101486206,-0.0239263884723186,5.551115123125783e-17,0.1500000059604644,0.0,25.11992073059082,25.0,1362.1854248046875,0.0,1.8111937046051023,0.0,283.1507263183594,284.5764465332031,294.9945068359375,295.1485290527344,293.1499938964844,293.1499938964844,283.1499938964844,17996.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.128970980644226,1.0,0.0,0.0,0.2480899095535278,0.5001999139785767,5.155826432456934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,557.933837890625,0.0,20.47966957092285,1895.4371337890625,0.0,0.0,0.2412859946489334,1.0,0.0,3.0,1.0,0.0
18052860,302.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0010265184100717,302.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,0.0010809733066707,302.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.4606681168079376,0.034487422555685,0.0252676457166671,302.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,0.0010809733066707,302.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0051276721060276,283.7895202636719,284.95001220703125,292.9637451171875,292.338623046875,297.3297424316406,302.8483581542969,283.4000549316406,1.0,0.1258489787578582,0.0,0.0,1.0,1.0,-0.0403006523847579,2.3716017594210825e-08,0.0403006300330162,-0.022011674940586,5.551115123125783e-17,0.1500000059604644,0.0,25.11701202392578,25.0,1279.118896484375,0.0,1.7363821268081665,0.0,283.15045166015625,284.4625549316406,294.8519897460937,294.9963073730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0315221734344959,1.0,0.0,0.0,0.2481109648942947,0.5000860691070557,5.156359339508754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,511.7766723632813,0.0,20.477832794189453,1895.4371337890625,0.0,0.0,0.2412948310375213,1.0,0.0,3.0,1.0,0.0
18052920,302.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0010265184100717,302.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,0.0010809733066707,302.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.4606681168079376,0.034487422555685,0.0252676457166671,302.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,0.0010809733066707,302.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0051276721060276,283.7895202636719,284.95001220703125,292.9637451171875,292.338623046875,297.3297424316406,302.8483581542969,283.4000549316406,1.0,0.1258489787578582,0.0,0.0,1.0,1.0,-0.0403006523847579,2.3716017594210825e-08,0.0403006300330162,-0.022011674940586,5.551115123125783e-17,0.1500000059604644,0.0,25.11701202392578,25.0,1279.118896484375,0.0,1.7363821268081665,0.0,283.15045166015625,284.4625549316406,294.8519897460937,294.9963073730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0315221734344959,1.0,0.0,0.0,0.2481109648942947,0.5000860691070557,5.156359339508754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,511.7766723632813,0.0,20.477832794189453,1895.4371337890625,0.0,0.0,0.2412948310375213,1.0,0.0,3.0,1.0,0.0
18052980,302.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,0.0010264178272336,302.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.0010808673687279,302.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4993591308594,0.4452490508556366,0.0322643294930458,0.0237944424152374,302.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,0.0010808673687279,302.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,0.0051271696574985,283.65106201171875,284.95001220703125,292.8997497558594,292.3226928710937,297.4495544433594,302.8492736816406,283.3611755371094,1.0,0.125792995095253,0.0,0.0,1.0,1.0,-0.0385318361222744,2.2344815775454663e-08,0.0385318137705326,-0.0201808474957942,5.551115123125783e-17,0.1500000059604644,0.0,25.11515045166016,25.0,1214.52490234375,0.0,1.6593921184539795,0.0,283.1502685546875,284.37969970703125,294.7124328613281,294.8484802246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481163293123245,0.5000345706939697,5.156495230806968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,477.8197937011719,0.0,20.476362228393555,1895.4371337890625,0.0,0.0,0.2412956357002258,1.0,0.0,3.0,1.0,0.0
18053040,302.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,0.0010264178272336,302.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.0010808673687279,302.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4993591308594,0.4452490508556366,0.0322643294930458,0.0237944424152374,302.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,0.0010808673687279,302.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,0.0051271696574985,283.65106201171875,284.95001220703125,292.8997497558594,292.3226928710937,297.4495544433594,302.8492736816406,283.3611755371094,1.0,0.125792995095253,0.0,0.0,1.0,1.0,-0.0385318361222744,2.2344815775454663e-08,0.0385318137705326,-0.0201808474957942,5.551115123125783e-17,0.1500000059604644,0.0,25.11515045166016,25.0,1214.52490234375,0.0,1.6593921184539795,0.0,283.1502685546875,284.37969970703125,294.7124328613281,294.8484802246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481163293123245,0.5000345706939697,5.156495230806968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,477.8197937011719,0.0,20.476362228393555,1895.4371337890625,0.0,0.0,0.2412956357002258,1.0,0.0,3.0,1.0,0.0
18053100,302.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624389648437,0.0,0.0,0.0010265532182529,302.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5563049316406,0.0,0.0,0.0010810100939124,302.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654846191406,0.4364315271377563,0.0309979952871799,0.0229302980005741,302.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625305175781,0.0,0.0,0.0010810099774971,302.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.0,0.0,0.005127846263349,283.5972900390625,284.95001220703125,292.8690185546875,292.3149108886719,297.50787353515625,302.8498229980469,283.3458557128906,1.0,0.1257646679878235,0.0,0.0,1.0,1.0,-0.0374961793422699,2.169868729140489e-08,0.0374961569905281,-0.019520416855812,5.551115123125783e-17,0.1500000059604644,0.0,25.11579322814941,25.0,1183.813232421875,0.0,1.614463448524475,0.0,283.15020751953125,284.344970703125,294.644775390625,294.777099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248117059469223,0.5000213980674744,5.1565134384645725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,463.4445495605469,0.0,20.47588539123535,1895.4371337890625,0.0,0.0,0.2412953376770019,1.0,0.0,3.0,1.0,0.0
18053160,302.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.0,0.0,0.001026785117574,302.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822998046875,0.0,0.0,0.0010812542168423,302.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4369812011719,0.4276730120182037,0.0297265592962503,0.0220419988036155,302.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,0.0010812542168423,302.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48834228515625,0.0,0.0,0.0051290043629705,283.5518798828125,284.95001220703125,292.83917236328125,292.3072509765625,297.54180908203125,302.8503723144531,283.3323669433594,1.0,0.1257361322641372,0.0,0.0,1.0,1.0,-0.0364324748516082,2.114057018332005e-08,0.0364324524998664,-0.0191191919147968,5.551115123125783e-17,0.1500000059604644,0.0,25.116600036621094,25.0,1152.1990966796875,0.0,1.5683499574661257,0.0,283.1501770019531,284.3118896484375,294.57879638671875,294.7074890136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172829866409,0.5000131130218506,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,449.7078857421875,0.0,20.475547790527344,1895.4371337890625,0.0,0.0,0.2412949800491333,1.0,0.0,3.0,1.0,0.0
18053220,302.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489990234375,0.0,0.0,0.0010274411179125,302.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.343994140625,0.0,0.0,0.001081945025362,302.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3918762207031,0.4115262627601623,0.0272590667009353,0.0202973671257495,302.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490905761719,0.0,0.0,0.001081945025362,302.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34930419921875,0.0,0.0,0.0051322812214493,283.48028564453125,284.95001220703125,292.7824401855469,292.2923278808594,297.4917907714844,302.8515930175781,283.3091125488281,1.0,0.1256787776947021,0.0,0.0,1.0,1.0,-0.0343452803790569,2.032183310518576e-08,0.0343452580273151,-0.0190578140318393,5.551115123125783e-17,0.1500000059604644,0.0,25.11745834350586,25.0,1085.4234619140625,0.0,1.4778873920440674,0.0,283.15008544921875,284.24591064453125,294.4514465332031,294.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172084808349,0.5000045895576477,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,422.4244995117188,0.0,20.47515869140625,1895.4371337890625,0.0,0.0,0.2412943840026855,1.0,0.0,3.0,1.0,0.0
18053280,302.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489990234375,0.0,0.0,0.0010274411179125,302.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.343994140625,0.0,0.0,0.001081945025362,302.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3918762207031,0.4115262627601623,0.0272590667009353,0.0202973671257495,302.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490905761719,0.0,0.0,0.001081945025362,302.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34930419921875,0.0,0.0,0.0051322812214493,283.48028564453125,284.95001220703125,292.7824401855469,292.2923278808594,297.4917907714844,302.8515930175781,283.3091125488281,1.0,0.1256787776947021,0.0,0.0,1.0,1.0,-0.0343452803790569,2.032183310518576e-08,0.0343452580273151,-0.0190578140318393,5.551115123125783e-17,0.1500000059604644,0.0,25.11745834350586,25.0,1085.4234619140625,0.0,1.4778873920440674,0.0,283.15008544921875,284.24591064453125,294.4514465332031,294.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481172084808349,0.5000045895576477,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,422.4244995117188,0.0,20.47515869140625,1895.4371337890625,0.0,0.0,0.2412943840026855,1.0,0.0,3.0,1.0,0.0
18053340,302.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2231750488281,0.0,0.0,0.001028215046972,302.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2188415527344,0.0,0.0,0.0010827599326148,302.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35797119140625,0.3962940275669098,0.0249339696019887,0.0186460316181182,302.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2232666015625,0.0,0.0,0.0010827599326148,302.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22344970703125,0.0,0.0,0.0051361471414566,283.4277038574219,284.95001220703125,292.7300720214844,292.2780456542969,297.257568359375,302.8530578613281,283.28924560546875,1.0,0.1256217062473297,0.0,0.0,1.0,1.0,-0.0323711931705474,1.979367780791108e-08,0.0323711745440959,-0.0196462944149971,5.551115123125783e-17,0.1500000059604644,0.0,25.116943359375,25.0,1014.8475952148438,0.0,1.3923312425613403,0.0,283.1500549316406,284.177734375,294.3296203613281,294.4444885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170147657394,0.5000015497207642,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,394.5243225097656,0.0,20.474992752075195,1895.4371337890625,0.0,0.0,0.2412940412759781,1.0,0.0,3.0,1.0,0.0
18053400,302.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2231750488281,0.0,0.0,0.001028215046972,302.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2188415527344,0.0,0.0,0.0010827599326148,302.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.35797119140625,0.3962940275669098,0.0249339696019887,0.0186460316181182,302.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2232666015625,0.0,0.0,0.0010827599326148,302.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22344970703125,0.0,0.0,0.0051361471414566,283.4277038574219,284.95001220703125,292.7300720214844,292.2780456542969,297.257568359375,302.8530578613281,283.28924560546875,1.0,0.1256217062473297,0.0,0.0,1.0,1.0,-0.0323711931705474,1.979367780791108e-08,0.0323711745440959,-0.0196462944149971,5.551115123125783e-17,0.1500000059604644,0.0,25.116943359375,25.0,1014.8475952148438,0.0,1.3923312425613403,0.0,283.1500549316406,284.177734375,294.3296203613281,294.4444885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170147657394,0.5000015497207642,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,394.5243225097656,0.0,20.474992752075195,1895.4371337890625,0.0,0.0,0.2412940412759781,1.0,0.0,3.0,1.0,0.0
18053460,302.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.10992431640625,0.0,0.0,0.0010289675556123,302.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1061096191406,0.0,0.0,0.0010835523717105,302.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3312683105469,0.3777393102645874,0.0227556191384792,0.0170977097004652,302.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1099853515625,0.0,0.0,0.0010835523717105,302.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1101379394531,0.0,0.0,0.0051399059593677,283.38787841796875,284.95001220703125,292.6824951171875,292.2644958496094,296.8669738769531,302.854736328125,283.271728515625,1.0,0.1255654841661453,0.0,0.0,1.0,1.0,-0.030520524829626,1.9385431926366443e-08,0.0305205062031745,-0.0204259175807237,5.551115123125783e-17,0.1500000059604644,0.0,25.11526870727539,25.0,943.188720703125,0.0,1.3121336698532104,0.0,283.1500244140625,284.10791015625,294.2122802734375,294.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168806552887,0.5000004768371582,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,366.2859191894531,0.0,20.47492408752441,1895.4371337890625,0.0,0.0,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
