time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053520,302.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.10992431640625,0.0,0.0,0.0010289675556123,302.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1061096191406,0.0,0.0,0.0010835523717105,302.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3312683105469,0.3777393102645874,0.0227556191384792,0.0170977097004652,302.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1099853515625,0.0,0.0,0.0010835523717105,302.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1101379394531,0.0,0.0,0.0051399059593677,283.38787841796875,284.95001220703125,292.6824951171875,292.2644958496094,296.8669738769531,302.854736328125,283.271728515625,1.0,0.1255654841661453,0.0,0.0,1.0,1.0,-0.030520524829626,1.9385431926366443e-08,0.0305205062031745,-0.0204259175807237,5.551115123125783e-17,0.1500000059604644,0.0,25.11526870727539,25.0,943.188720703125,0.0,1.3121336698532104,0.0,283.1500244140625,284.10791015625,294.2122802734375,294.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168806552887,0.5000004768371582,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,366.2859191894531,0.0,20.47492408752441,1895.4371337890625,0.0,0.0,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
18053580,302.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0082702636719,0.0,0.0,0.0010296147083863,302.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.00494384765625,0.0,0.0,0.0010842339834198,302.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.30938720703125,0.3581338226795196,0.0207149721682071,0.0156475659459829,302.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0083312988281,0.0,0.0,0.0010842338670045,302.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084533691406,0.0,0.0,0.0051431390456855,283.356689453125,284.95001220703125,292.6402587890625,292.2517395019531,296.37847900390625,302.8564453125,283.2560729980469,1.0,0.1255105435848236,0.0,0.0,1.0,1.0,-0.0287866201251745,1.89761042435066e-08,0.028786601498723,-0.0210855305194854,5.551115123125783e-17,0.1500000059604644,0.0,25.11275100708008,25.0,873.3551635742188,0.0,1.2370175123214722,0.0,283.1500244140625,284.0386962890625,294.0988464355469,294.20037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,338.56256103515625,0.0,20.474897384643555,1895.4371337890625,0.0,0.0,0.241293802857399,1.0,0.0,3.0,1.0,0.0
18053640,302.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0082702636719,0.0,0.0,0.0010296147083863,302.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.00494384765625,0.0,0.0,0.0010842339834198,302.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.30938720703125,0.3581338226795196,0.0207149721682071,0.0156475659459829,302.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0083312988281,0.0,0.0,0.0010842338670045,302.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084533691406,0.0,0.0,0.0051431390456855,283.356689453125,284.95001220703125,292.6402587890625,292.2517395019531,296.37847900390625,302.8564453125,283.2560729980469,1.0,0.1255105435848236,0.0,0.0,1.0,1.0,-0.0287866201251745,1.89761042435066e-08,0.028786601498723,-0.0210855305194854,5.551115123125783e-17,0.1500000059604644,0.0,25.11275100708008,25.0,873.3551635742188,0.0,1.2370175123214722,0.0,283.1500244140625,284.0386962890625,294.0988464355469,294.20037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,338.56256103515625,0.0,20.474897384643555,1895.4371337890625,0.0,0.0,0.241293802857399,1.0,0.0,3.0,1.0,0.0
18053700,302.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617004394531,0.0,0.0,0.0010298878187313,302.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9585876464844,0.0,0.0,0.0010845215292647,302.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.29986572265625,0.2368737757205963,0.0197437051683664,0.0149579560384154,302.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617614746094,0.0,0.0,0.0010845215292647,302.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9618835449219,0.0,0.0,0.005144502967596,283.3435974121094,284.95001220703125,292.6212463378906,292.2456970214844,296.1150207519531,302.8572692871094,283.2489318847656,1.0,0.1254836916923523,0.0,0.0,1.0,1.0,-0.0279617961496114,1.8752819741507665e-08,0.0279617775231599,-0.0213241577148437,5.551115123125783e-17,0.1500000059604644,0.0,25.111257553100582,25.0,839.8759155273438,-0.0,1.2012919187545776,0.0,283.1500244140625,284.00506591796875,294.0435791015625,294.14190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,325.1781005859375,0.0,20.474891662597656,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
18053760,302.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9174194335937,0.0,0.0,0.0010301308939233,302.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9145202636719,0.0,0.0,0.0010847774101421,302.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.291015625,0.0186333507299423,0.018797805532813,0.0142867630347609,302.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.91748046875,0.0,0.0,0.0010847774101421,302.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9176025390625,0.0,0.0,0.005145716946572,283.3316650390625,284.95001220703125,292.603759765625,292.2398986816406,295.847412109375,302.8580017089844,283.2421569824219,1.0,0.1254571974277496,0.0,0.0,1.0,1.0,-0.0271587334573268,1.851377184891589e-08,0.0271587148308753,-0.021499540656805,5.551115123125783e-17,0.1500000059604644,0.0,25.10967063903809,25.0,807.4058837890625,-0.0,1.1665202379226685,0.0,283.1500244140625,283.9722595214844,293.9891357421875,294.0843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,312.16375732421875,0.0,20.47488784790039,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
18053820,302.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8355407714844,0.0,0.0,0.0010305297328159,302.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330078125,0.0,0.0,0.0010851974366232,302.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2750244140625,0.0,0.0169794633984565,0.0129971895366907,302.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8355712890625,0.0,0.0,0.0010851974366232,302.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8356628417969,0.0,0.0,0.0051477095112204,283.3106689453125,284.95001220703125,292.5735168457031,292.22900390625,295.3144836425781,302.8593139648437,283.2297668457031,1.0,0.1254054307937622,0.0,0.0,1.0,1.0,-0.0256150718778371,1.7986845790574083e-08,0.0256150532513856,-0.0216593854129314,5.551115123125783e-17,0.1500000059604644,0.0,25.10628700256348,25.0,745.902099609375,-0.0,1.0997141599655151,0.0,283.1499938964844,283.9096069335937,293.88287353515625,293.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,287.43072509765625,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18053880,302.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8355407714844,0.0,0.0,0.0010305297328159,302.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330078125,0.0,0.0,0.0010851974366232,302.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2750244140625,0.0,0.0169794633984565,0.0129971895366907,302.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8355712890625,0.0,0.0,0.0010851974366232,302.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8356628417969,0.0,0.0,0.0051477095112204,283.3106689453125,284.95001220703125,292.5735168457031,292.22900390625,295.3144836425781,302.8593139648437,283.2297668457031,1.0,0.1254054307937622,0.0,0.0,1.0,1.0,-0.0256150718778371,1.7986845790574083e-08,0.0256150532513856,-0.0216593854129314,5.551115123125783e-17,0.1500000059604644,0.0,25.10628700256348,25.0,745.902099609375,-0.0,1.0997141599655151,0.0,283.1499938964844,283.9096069335937,293.88287353515625,293.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,287.43072509765625,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18053940,302.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7627258300781,0.0,0.0,0.0010308205382898,302.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,0.0010855036089196,302.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.26123046875,0.0,0.0152598489075899,0.0117789208889007,302.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7627868652344,0.0,0.0,0.0010855036089196,302.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76287841796875,0.0,0.0,0.0051491619087755,283.2930908203125,284.95001220703125,292.54998779296875,292.2191772460937,294.8048400878906,302.8602905273437,283.218994140625,1.0,0.1253555417060852,0.0,0.0,1.0,1.0,-0.0241559464484453,1.7401269758465787e-08,0.0241559278219938,-0.0215804129838943,5.551115123125783e-17,0.1500000059604644,0.0,25.10271644592285,25.0,689.6219482421875,-0.0,1.0366055965423584,0.0,283.1499938964844,283.85186767578125,293.7807922363281,293.8641967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,264.754638671875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18054000,302.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7627258300781,0.0,0.0,0.0010308205382898,302.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,0.0010855036089196,302.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.26123046875,0.0,0.0152598489075899,0.0117789208889007,302.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7627868652344,0.0,0.0,0.0010855036089196,302.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76287841796875,0.0,0.0,0.0051491619087755,283.2930908203125,284.95001220703125,292.54998779296875,292.2191772460937,294.8048400878906,302.8602905273437,283.218994140625,1.0,0.1253555417060852,0.0,0.0,1.0,1.0,-0.0241559464484453,1.7401269758465787e-08,0.0241559278219938,-0.0215804129838943,5.551115123125783e-17,0.1500000059604644,0.0,25.10271644592285,25.0,689.6219482421875,-0.0,1.0366055965423584,0.0,283.1499938964844,283.85186767578125,293.7807922363281,293.8641967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,264.754638671875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18054060,302.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.69793701171875,0.0,0.0,0.0010310545330867,302.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6960144042969,0.0,0.0,0.0010857500601559,302.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.249267578125,0.0,0.0136200562119483,0.0106194410473108,302.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6979675292969,0.0,0.0,0.0010857500601559,302.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.69805908203125,0.0,0.0,0.0051503307186067,283.2781066894531,284.95001220703125,292.53082275390625,292.21044921875,294.32275390625,302.8609313964844,283.20965576171875,1.0,0.1253075301647186,0.0,0.0,1.0,1.0,-0.0227669011801481,1.6801688929035663e-08,0.0227668844163417,-0.0213944036513566,5.551115123125783e-17,0.1500000059604644,0.0,25.099105834960938,25.0,637.850341796875,-0.0,0.9765685796737672,0.0,283.1499938964844,283.798828125,293.6830749511719,293.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,244.0100860595703,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18054120,302.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.69793701171875,0.0,0.0,0.0010310545330867,302.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6960144042969,0.0,0.0,0.0010857500601559,302.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.249267578125,0.0,0.0136200562119483,0.0106194410473108,302.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6979675292969,0.0,0.0,0.0010857500601559,302.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.69805908203125,0.0,0.0,0.0051503307186067,283.2781066894531,284.95001220703125,292.53082275390625,292.21044921875,294.32275390625,302.8609313964844,283.20965576171875,1.0,0.1253075301647186,0.0,0.0,1.0,1.0,-0.0227669011801481,1.6801688929035663e-08,0.0227668844163417,-0.0213944036513566,5.551115123125783e-17,0.1500000059604644,0.0,25.099105834960938,25.0,637.850341796875,-0.0,0.9765685796737672,0.0,283.1499938964844,283.798828125,293.6830749511719,293.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,244.0100860595703,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18054180,302.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6399841308594,0.0,0.0,0.0010312814265489,302.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6383056640625,0.0,0.0,0.0010859890608116,303.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388000488281,0.0,0.0120358197018504,0.0095023047178983,302.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6400146484375,0.0,0.0,0.0010859890608116,302.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6400756835937,0.0,0.0,0.00515146413818,283.2651062011719,284.95001220703125,292.5133056640625,292.2027282714844,293.8556213378906,302.8596496582031,283.2015686035156,1.0,0.1252612322568893,0.0,0.0,1.0,1.0,-0.021428532898426,1.6227037491489682e-08,0.0214285161346197,-0.021223085001111,5.551115123125783e-17,0.1500000059604644,0.0,25.095600128173828,25.0,589.4239501953125,-0.0,0.9187735319137572,0.0,283.1499938964844,283.7495422363281,293.5896301269531,293.6624755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,224.8104858398437,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18054240,302.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6399841308594,0.0,0.0,0.0010312814265489,302.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6383056640625,0.0,0.0,0.0010859890608116,303.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388000488281,0.0,0.0120358197018504,0.0095023047178983,302.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6400146484375,0.0,0.0,0.0010859890608116,302.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6400756835937,0.0,0.0,0.00515146413818,283.2651062011719,284.95001220703125,292.5133056640625,292.2027282714844,293.8556213378906,302.8596496582031,283.2015686035156,1.0,0.1252612322568893,0.0,0.0,1.0,1.0,-0.021428532898426,1.6227037491489682e-08,0.0214285161346197,-0.021223085001111,5.551115123125783e-17,0.1500000059604644,0.0,25.095600128173828,25.0,589.4239501953125,-0.0,0.9187735319137572,0.0,283.1499938964844,283.7495422363281,293.5896301269531,293.6624755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,224.8104858398437,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18054300,302.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.61346435546875,0.0,0.0,0.0010313944658264,302.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6119079589844,0.0,0.0,0.0010861080372706,303.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2341003417969,0.0,0.0112610831856727,0.0089568058028817,302.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6134948730469,0.0,0.0,0.0010861080372706,302.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.61358642578125,0.0,0.0,0.0051520289853215,283.2593078613281,284.95001220703125,292.5051574707031,292.1992492675781,293.6438903808594,302.8383178710937,283.19793701171875,1.0,0.1252387315034866,0.0,0.0,1.0,1.0,-0.0207749996334314,1.5947524190096374e-08,0.020774982869625,-0.0211422611027956,5.551115123125783e-17,0.1500000059604644,0.0,25.09392547607422,25.0,567.0218505859375,-0.0,0.8905721306800842,0.0,283.1499938964844,283.7264404296875,293.54461669921875,293.6150207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,215.8505706787109,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18054360,302.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5882568359375,0.0,0.0,0.0010315080871805,302.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5867919921875,0.0,0.0,0.0010862277122214,303.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2297058105469,0.0,0.0104943448677659,0.0084173530340194,302.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5882873535156,0.0,0.0,0.0010862277122214,302.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5883483886719,0.0,0.0,0.0051525966264307,283.2538146972656,284.95001220703125,292.4974060058594,292.19598388671875,293.4658203125,302.7579650878906,283.1945495605469,1.0,0.1252165734767913,0.0,0.0,1.0,1.0,-0.0201287493109703,1.5671721698140573e-08,0.0201287344098091,-0.021063869819045,5.551115123125783e-17,0.1500000059604644,0.0,25.092304229736328,25.0,546.3353271484375,-0.0,0.862696647644043,0.0,283.1499938964844,283.70458984375,293.5006103515625,293.5686340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,207.4076385498047,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18054420,302.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5450134277344,0.0,0.0,0.0010361315216869,302.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.543701171875,0.0,0.0,0.0010910964338108,303.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2245178222656,0.0,0.0,0.0010604074923321,302.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5450134277344,0.0,0.0,0.0010910964338108,302.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5450744628906,0.0,0.0,0.005175691563636,283.2459411621094,284.95001220703125,292.4842529296875,292.1906433105469,293.2405700683594,302.1767883300781,283.1869201660156,1.0,0.1251451224088668,0.0,0.0,1.0,1.0,-0.0113441292196512,1.1386989129391624e-08,0.0113441180437803,-0.0185885895043611,0.0,0.1500000059604644,0.0,25.16418838500977,25.0,461.90771484375,-0.0,0.4867384731769562,0.0,283.1499938964844,283.656982421875,293.4223937988281,293.4859924316406,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,302.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5411376953125,0.0,0.0,0.0010361355962231,302.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.53985595703125,0.0,0.0,0.0010911006247624,303.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2243957519531,0.0,0.0,0.0009261446539312,302.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5411682128906,0.0,0.0,0.0010911006247624,302.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5412292480469,0.0,0.0,0.0051757115870714,283.2454528808594,284.95001220703125,292.48309326171875,292.190185546875,293.2276306152344,302.0686950683594,283.1861267089844,1.0,0.1251385062932968,0.0,0.0,1.0,1.0,-0.0111842714250087,1.1316693360186036e-08,0.0111842602491378,-0.0185636803507804,0.0,0.1500000059604644,0.0,25.163190841674805,25.0,326.3358764648437,-0.0,0.4797930121421814,0.0,283.151123046875,283.6530456542969,293.4114074707031,293.4744873046875,293.1499938964844,293.1499938964844,278.1499938964844,1075.71923828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0600702762603759,0.0821957811713218,1.5634563643729391e-09,1.0752248764038086,1.0752242803573608,6.478621230598947e-07,0.0,0.0,-0.0,0.0,0.0,0.2313536256551742,30.95228385925293,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,302.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4989929199219,0.0,0.0,0.0010352779645472,302.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.49786376953125,0.0,0.0,0.001090197591111,303.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2230834960937,0.0,0.0,0.0008051741751842,302.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4990234375,0.0,0.0,0.001090197591111,302.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4990539550781,0.0,0.0,0.0051714279688894,283.2398681640625,284.95001220703125,292.47027587890625,292.1852722167969,293.09295654296875,300.85107421875,283.1886901855469,1.0,0.1250714212656021,0.0,0.0,1.0,1.0,-0.0110307345166802,1.1333914251565602e-08,0.0110307233408093,-0.0187624171376228,0.0,0.1500000059604644,0.0,25.13739585876465,25.0,176.93807983398438,-0.0,0.4727095663547516,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.754121821508229e-17,-3.811272060901762e-17,-2.7328511984739983e-19,-1.5059855108234539e-15,-1.5001841821677092e-15,-5.801331137286542e-18,0.0,0.0,-0.0,0.0,0.0,2.505363301525635e-28,1.1212712367225582e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,302.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4989929199219,0.0,0.0,0.0010352779645472,302.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.49786376953125,0.0,0.0,0.001090197591111,303.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2230834960937,0.0,0.0,0.0008051741751842,302.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4990234375,0.0,0.0,0.001090197591111,302.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4990539550781,0.0,0.0,0.0051714279688894,283.2398681640625,284.95001220703125,292.47027587890625,292.1852722167969,293.09295654296875,300.85107421875,283.1886901855469,1.0,0.1250714212656021,0.0,0.0,1.0,1.0,-0.0110307345166802,1.1333914251565602e-08,0.0110307233408093,-0.0187624171376228,0.0,0.1500000059604644,0.0,25.13739585876465,25.0,176.93807983398438,-0.0,0.4727095663547516,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.754121821508229e-17,-3.811272060901762e-17,-2.7328511984739983e-19,-1.5059855108234539e-15,-1.5001841821677092e-15,-5.801331137286542e-18,0.0,0.0,-0.0,0.0,0.0,2.505363301525635e-28,1.1212712367225582e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,302.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4618225097656,0.0,0.0,0.001034504850395,302.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4608459472656,0.0,0.0,0.0010893833823502,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.22149658203125,0.0,0.0,0.0008046160219237,302.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4618530273437,0.0,0.0,0.0010893833823502,302.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4618835449219,0.0,0.0,0.0051675657741725,283.234619140625,284.95001220703125,292.4590148925781,292.1811828613281,292.98052978515625,299.75250244140625,283.2013854980469,1.0,0.1250156462192535,0.0,0.0,1.0,1.0,-0.0110225472599267,1.142283867494598e-08,0.0110225360840559,-0.0190042648464441,0.0,0.1500000059604644,0.0,25.11468505859375,25.0,147.7682342529297,-0.0,0.4719329476356506,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3914210910580856e-25,-1.276867147744482e-25,-1.0657807884970492e-25,-4.1407697665705003e-22,-1.519029296916132e-22,-2.6217404696543683e-22,0.0,0.0,-0.0,0.0,0.0,2.1047502934158752e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,302.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4618225097656,0.0,0.0,0.001034504850395,302.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4608459472656,0.0,0.0,0.0010893833823502,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.22149658203125,0.0,0.0,0.0008046160219237,302.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4618530273437,0.0,0.0,0.0010893833823502,302.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4618835449219,0.0,0.0,0.0051675657741725,283.234619140625,284.95001220703125,292.4590148925781,292.1811828613281,292.98052978515625,299.75250244140625,283.2013854980469,1.0,0.1250156462192535,0.0,0.0,1.0,1.0,-0.0110225472599267,1.142283867494598e-08,0.0110225360840559,-0.0190042648464441,0.0,0.1500000059604644,0.0,25.11468505859375,25.0,147.7682342529297,-0.0,0.4719329476356506,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3914210910580856e-25,-1.276867147744482e-25,-1.0657807884970492e-25,-4.1407697665705003e-22,-1.519029296916132e-22,-2.6217404696543683e-22,0.0,0.0,-0.0,0.0,0.0,2.1047502934158752e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,302.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.42974853515625,0.0,0.0,0.0010338835418224,302.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42889404296875,0.0,0.0,0.0010887291282415,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.219970703125,0.0,0.0,0.0008041319670155,302.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4297790527344,0.0,0.0,0.0010887291282415,302.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4298095703125,0.0,0.0,0.0051644621416926,283.230224609375,284.95001220703125,292.4491882324219,292.17791748046875,292.8877868652344,298.7781066894531,283.22076416015625,1.0,0.1249698176980018,0.0,0.0,1.0,1.0,-0.0110159246250987,1.1512799602542144e-08,0.0110159134492278,-0.0192472655326128,0.0,0.1500000059604644,0.0,25.096023559570312,25.0,142.9677734375,-0.0,0.4712999165058136,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1077578298601086e-28,1.2066420547009975e-28,7.191032411528197e-29,1.484326636741412e-21,7.512872457351688e-22,7.3303939100624325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,302.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.42974853515625,0.0,0.0,0.0010338835418224,302.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42889404296875,0.0,0.0,0.0010887291282415,303.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.219970703125,0.0,0.0,0.0008041319670155,302.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4297790527344,0.0,0.0,0.0010887291282415,302.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4298095703125,0.0,0.0,0.0051644621416926,283.230224609375,284.95001220703125,292.4491882324219,292.17791748046875,292.8877868652344,298.7781066894531,283.22076416015625,1.0,0.1249698176980018,0.0,0.0,1.0,1.0,-0.0110159246250987,1.1512799602542144e-08,0.0110159134492278,-0.0192472655326128,0.0,0.1500000059604644,0.0,25.096023559570312,25.0,142.9677734375,-0.0,0.4712999165058136,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1077578298601086e-28,1.2066420547009975e-28,7.191032411528197e-29,1.484326636741412e-21,7.512872457351688e-22,7.3303939100624325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,302.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4156799316406,0.0,0.0,0.0010336237028241,302.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4148864746094,0.0,0.0,0.0010884555522352,303.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2194519042969,0.0,0.0,0.0008039299282245,302.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.41571044921875,0.0,0.0,0.0010884555522352,302.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4157409667969,0.0,0.0,0.0051631643436849,283.22857666015625,284.95001220703125,292.44482421875,292.17657470703125,292.8480224609375,298.33758544921875,283.2326965332031,1.0,0.1249502450227737,0.0,0.0,1.0,1.0,-0.0110131558030843,1.1558119794585764e-08,0.0110131436958909,-0.0193691160529851,0.0,0.1500000059604644,0.0,25.08805084228516,25.0,142.2018280029297,-0.0,0.4710322618484497,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.448029185093953e-32,8.077256617409742e-32,4.868931102694913e-32,1.494017736164067e-21,7.4867771910424675e-22,7.453400170598203e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,302.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4026794433594,0.0,0.0,0.0010333886602893,302.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4019470214844,0.0,0.0,0.0010882079368457,303.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2191162109375,0.0,0.0,0.0008037470397539,302.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4027099609375,0.0,0.0,0.0010882079368457,302.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4027404785156,0.0,0.0,0.0051619899459183,283.227294921875,284.95001220703125,292.4408264160156,292.1754150390625,292.8114929199219,297.921630859375,283.2458801269531,1.0,0.1249322965741157,0.0,0.0,1.0,1.0,-0.0110106505453586,1.1603601635101768e-08,0.0110106384381651,-0.0194911248981952,0.0,0.1500000059604644,0.0,25.08073806762696,25.0,141.6706085205078,-0.0,0.4707883298397064,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.704885922937908e-34,1.8474402121196643e-34,1.115908725850098e-34,1.4959382653694819e-21,7.482930074179887e-22,7.476453084385913e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,302.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.37945556640625,0.0,0.0,0.0010329771321266,302.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3788146972656,0.0,0.0,0.0010877746390178,303.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2190856933594,0.0,0.0,0.0008034269558265,302.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3794860839844,0.0,0.0,0.0010877746390178,302.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3794860839844,0.0,0.0,0.0051599345169961,283.225830078125,284.95001220703125,292.4338684082031,292.1736145019531,292.7460632324219,297.1517944335937,283.2754211425781,1.0,0.1249002441763877,0.0,0.0,1.0,1.0,-0.0110062649473547,1.169490637664694e-08,0.0110062528401613,-0.0197354145348072,0.0,0.1500000059604644,0.0,25.06768035888672,25.0,140.8470458984375,-0.0,0.4703567624092102,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0038568039844884e-43,2.1720126197034665e-43,1.317220556465328e-43,1.4964018379027132e-21,7.482002121319855e-22,7.482016762578256e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,302.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.37945556640625,0.0,0.0,0.0010329771321266,302.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3788146972656,0.0,0.0,0.0010877746390178,303.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2190856933594,0.0,0.0,0.0008034269558265,302.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3794860839844,0.0,0.0,0.0010877746390178,302.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3794860839844,0.0,0.0,0.0051599345169961,283.225830078125,284.95001220703125,292.4338684082031,292.1736145019531,292.7460632324219,297.1517944335937,283.2754211425781,1.0,0.1249002441763877,0.0,0.0,1.0,1.0,-0.0110062649473547,1.169490637664694e-08,0.0110062528401613,-0.0197354145348072,0.0,0.1500000059604644,0.0,25.06768035888672,25.0,140.8470458984375,-0.0,0.4703567624092102,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0038568039844884e-43,2.1720126197034665e-43,1.317220556465328e-43,1.4964018379027132e-21,7.482002121319855e-22,7.482016762578256e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,302.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.35986328125,0.0,0.0,0.0010326354531571,302.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3593139648437,0.0,0.0,0.0010874147992581,303.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2201232910156,0.0,0.0,0.0008031611796468,302.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3598937988281,0.0,0.0,0.0010874147992581,302.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3598937988281,0.0,0.0,0.0051582278683781,283.22607421875,284.95001220703125,292.4282531738281,292.1724853515625,292.6898193359375,296.4613342285156,283.3092041015625,1.0,0.1248727962374687,0.0,0.0,1.0,1.0,-0.011002623476088,1.1786519316103753e-08,0.0110026113688945,-0.0199797675013542,0.0,0.1500000059604644,0.0,25.056489944458008,25.0,140.1617431640625,-0.0,0.4699921607971191,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4964007271865586e-21,7.482004140803773e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,302.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.35986328125,0.0,0.0,0.0010326354531571,302.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3593139648437,0.0,0.0,0.0010874147992581,303.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2201232910156,0.0,0.0,0.0008031611796468,302.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3598937988281,0.0,0.0,0.0010874147992581,302.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3598937988281,0.0,0.0,0.0051582278683781,283.22607421875,284.95001220703125,292.4282531738281,292.1724853515625,292.6898193359375,296.4613342285156,283.3092041015625,1.0,0.1248727962374687,0.0,0.0,1.0,1.0,-0.011002623476088,1.1786519316103753e-08,0.0110026113688945,-0.0199797675013542,0.0,0.1500000059604644,0.0,25.056489944458008,25.0,140.1617431640625,-0.0,0.4699921607971191,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4964007271865586e-21,7.482004140803773e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,302.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.34503173828125,0.0,0.0,0.0010323707247152,302.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.34454345703125,0.0,0.0,0.0010871361009776,303.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.222900390625,0.0,0.0,0.0008029552409425,302.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.34503173828125,0.0,0.0,0.0010871361009776,302.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3450622558594,0.0,0.0,0.0051569053903222,283.2288818359375,284.95001220703125,292.4239807128906,292.1719970703125,292.643798828125,295.8665466308594,283.3485107421875,1.0,0.1248504146933555,0.0,0.0,1.0,1.0,-0.0109998015686869,1.1878361405592841e-08,0.0109997894614934,-0.0202238969504833,0.0,0.1500000059604644,0.0,25.04735946655273,25.0,139.5115509033203,-0.0,0.46970134973526,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4964007271865586e-21,7.482003635932793e-22,7.482003635932793e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,302.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.34503173828125,0.0,0.0,0.0010323707247152,302.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.34454345703125,0.0,0.0,0.0010871361009776,303.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.222900390625,0.0,0.0,0.0008029552409425,302.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.34503173828125,0.0,0.0,0.0010871361009776,302.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3450622558594,0.0,0.0,0.0051569053903222,283.2288818359375,284.95001220703125,292.4239807128906,292.1719970703125,292.643798828125,295.8665466308594,283.3485107421875,1.0,0.1248504146933555,0.0,0.0,1.0,1.0,-0.0109998015686869,1.1878361405592841e-08,0.0109997894614934,-0.0202238969504833,0.0,0.1500000059604644,0.0,25.04735946655273,25.0,139.5115509033203,-0.0,0.46970134973526,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4964007271865586e-21,7.482003635932793e-22,7.482003635932793e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,302.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3351745605469,0.0,0.0,0.0010321694426238,302.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3347473144531,0.0,0.0,0.0010869241086766,303.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.22808837890625,0.0,0.0,0.0008027986623346,302.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3351745605469,0.0,0.0,0.0010869241086766,302.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.335205078125,0.0,0.0,0.0051559000276029,283.2349548339844,284.95001220703125,292.4210205078125,292.17205810546875,292.6064147949219,295.35955810546875,283.39337158203125,1.0,0.1248322278261184,0.0,0.0,1.0,1.0,-0.0109976567327976,1.1970251456716596e-08,0.0109976446256041,-0.0204674731940031,0.0,0.1500000059604644,0.0,25.039934158325195,25.0,138.81674194335938,-0.0,0.4694714248180389,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4964007271865586e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,302.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3351745605469,0.0,0.0,0.0010321694426238,302.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3347473144531,0.0,0.0,0.0010869241086766,303.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.22808837890625,0.0,0.0,0.0008027986623346,302.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3351745605469,0.0,0.0,0.0010869241086766,302.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.335205078125,0.0,0.0,0.0051559000276029,283.2349548339844,284.95001220703125,292.4210205078125,292.17205810546875,292.6064147949219,295.35955810546875,283.39337158203125,1.0,0.1248322278261184,0.0,0.0,1.0,1.0,-0.0109976567327976,1.1970251456716596e-08,0.0109976446256041,-0.0204674731940031,0.0,0.1500000059604644,0.0,25.039934158325195,25.0,138.81674194335938,-0.0,0.4694714248180389,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4964007271865586e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,302.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3315124511719,0.0,0.0,0.001032083062455,302.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.33111572265625,0.0,0.0,0.0010868330718949,303.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2313232421875,0.0,0.0,0.0008027314324863,302.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3315124511719,0.0,0.0,0.0010868330718949,302.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.33154296875,0.0,0.0,0.0051554683595895,283.2388610839844,284.95001220703125,292.4200134277344,292.1723022460937,292.58966064453125,295.126708984375,283.4172058105469,1.0,0.1248240768909454,0.0,0.0,1.0,1.0,-0.0109967347234487,1.2016185380048228e-08,0.0109967235475778,-0.020589081570506,0.0,0.1500000059604644,0.0,25.03660011291504,25.0,138.44532775878906,-0.0,0.4693700671195984,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,302.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3288879394531,0.0,0.0,0.0010320070432499,302.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3285217285156,0.0,0.0,0.0010867530945688,303.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.23516845703125,0.0,0.0,0.0008026722935028,302.5625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3288879394531,0.0,0.0,0.0010867530945688,302.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.32891845703125,0.0,0.0,0.0051550888456404,283.2435302734375,284.95001220703125,292.4193115234375,292.17266845703125,292.57440185546875,294.90997314453125,283.4421081542969,1.0,0.1248166114091873,0.0,0.0,1.0,1.0,-0.0109959244728088,1.2062068677209936e-08,0.0109959123656153,-0.0207104422152042,0.0,0.1500000059604644,0.0,25.03354835510254,25.0,138.04747009277344,-0.0,0.4692787230014801,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,302.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3258361816406,0.0,0.0,0.0010318753775209,302.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3255310058594,0.0,0.0,0.0010866144439205,303.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.244140625,0.0,0.0,0.0008025699062272,302.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.32586669921875,0.0,0.0,0.0010866144439205,302.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.32586669921875,0.0,0.0,0.0051544313319027,283.2545166015625,284.95001220703125,292.4188537597656,292.1737365722656,292.5467529296875,294.5093994140625,283.4941711425781,1.0,0.1248030439019203,0.0,0.0,1.0,1.0,-0.0109945219010114,1.2153710038376177e-08,0.0109945097938179,-0.0209526177495718,0.0,0.1500000059604644,0.0,25.027996063232425,25.0,137.1985321044922,-0.0,0.469115674495697,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
