time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055680,302.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3258361816406,0.0,0.0,0.0010318753775209,302.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3255310058594,0.0,0.0,0.0010866144439205,303.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.244140625,0.0,0.0,0.0008025699062272,302.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.32586669921875,0.0,0.0,0.0010866144439205,302.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.32586669921875,0.0,0.0,0.0051544313319027,283.2545166015625,284.95001220703125,292.4188537597656,292.1737365722656,292.5467529296875,294.5093994140625,283.4941711425781,1.0,0.1248030439019203,0.0,0.0,1.0,1.0,-0.0109945219010114,1.2153710038376177e-08,0.0109945097938179,-0.0209526177495718,0.0,0.1500000059604644,0.0,25.027996063232425,25.0,137.1985321044922,-0.0,0.469115674495697,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,302.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32696533203125,0.0,0.0,0.0010317778214812,302.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3266906738281,0.0,0.0,0.0010865117656067,303.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2557373046875,0.0,0.0,0.0008024940034374,302.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32696533203125,0.0,0.0,0.0010865117656067,302.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3269958496094,0.0,0.0,0.0051539437845349,283.2687683105469,284.95001220703125,292.4195556640625,292.17529296875,292.5240783691406,294.1660461425781,283.5503234863281,1.0,0.1247917339205741,0.0,0.0,1.0,1.0,-0.0109934816136956,1.2245290115231457e-08,0.0109934695065021,-0.0211942642927169,0.0,0.1500000059604644,0.0,25.02335929870605,25.0,136.33676147460938,-0.0,0.4689852595329284,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,302.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32696533203125,0.0,0.0,0.0010317778214812,302.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3266906738281,0.0,0.0,0.0010865117656067,303.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2557373046875,0.0,0.0,0.0008024940034374,302.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32696533203125,0.0,0.0,0.0010865117656067,302.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3269958496094,0.0,0.0,0.0051539437845349,283.2687683105469,284.95001220703125,292.4195556640625,292.17529296875,292.5240783691406,294.1660461425781,283.5503234863281,1.0,0.1247917339205741,0.0,0.0,1.0,1.0,-0.0109934816136956,1.2245290115231457e-08,0.0109934695065021,-0.0211942642927169,0.0,0.1500000059604644,0.0,25.02335929870605,25.0,136.33676147460938,-0.0,0.4689852595329284,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,302.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329772949219,0.0,0.0,0.0010317130945622,302.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3327331542969,0.0,0.0,0.0010864435462281,303.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2706604003906,0.0,0.0,0.0008024435956031,302.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329772949219,0.0,0.0,0.0010864435462281,302.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329772949219,0.0,0.0,0.0051536201499402,283.2870178222656,284.95001220703125,292.42144775390625,292.1772155761719,292.50634765625,293.88104248046875,283.6109924316406,1.0,0.1247825920581817,0.0,0.0,1.0,1.0,-0.0109927905723452,1.2336950128144508e-08,0.0109927784651517,-0.0214357692748308,0.0,0.1500000059604644,0.0,25.01960182189941,25.0,136.01441955566406,-0.0,0.4688862562179565,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,302.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329772949219,0.0,0.0,0.0010317130945622,302.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3327331542969,0.0,0.0,0.0010864435462281,303.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2706604003906,0.0,0.0,0.0008024435956031,302.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329772949219,0.0,0.0,0.0010864435462281,302.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3329772949219,0.0,0.0,0.0051536201499402,283.2870178222656,284.95001220703125,292.42144775390625,292.1772155761719,292.50634765625,293.88104248046875,283.6109924316406,1.0,0.1247825920581817,0.0,0.0,1.0,1.0,-0.0109927905723452,1.2336950128144508e-08,0.0109927784651517,-0.0214357692748308,0.0,0.1500000059604644,0.0,25.01960182189941,25.0,136.01441955566406,-0.0,0.4688862562179565,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,302.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432006835937,0.0,0.0,0.001031671417877,302.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.34295654296875,0.0,0.0,0.0010863996576517,303.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28863525390625,0.0,0.0,0.0008024111739359,302.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432006835937,0.0,0.0,0.0010863996576517,302.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432006835937,0.0,0.0,0.0051534119993448,283.3089294433594,284.95001220703125,292.4244384765625,292.1794738769531,292.4922180175781,293.6391906738281,283.6754455566406,1.0,0.1247749626636505,0.0,0.0,1.0,1.0,-0.0109923463314771,1.2428865048264017e-08,0.0109923342242836,-0.0216776933521032,0.0,0.1500000059604644,0.0,25.016456604003903,25.0,136.02561950683594,-0.0,0.4688092172145843,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,302.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432006835937,0.0,0.0,0.001031671417877,302.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.34295654296875,0.0,0.0,0.0010863996576517,303.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28863525390625,0.0,0.0,0.0008024111739359,302.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432006835937,0.0,0.0,0.0010863996576517,302.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3432006835937,0.0,0.0,0.0051534119993448,283.3089294433594,284.95001220703125,292.4244384765625,292.1794738769531,292.4922180175781,293.6391906738281,283.6754455566406,1.0,0.1247749626636505,0.0,0.0,1.0,1.0,-0.0109923463314771,1.2428865048264017e-08,0.0109923342242836,-0.0216776933521032,0.0,0.1500000059604644,0.0,25.016456604003903,25.0,136.02561950683594,-0.0,0.4688092172145843,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,302.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3498229980469,0.0,0.0,0.0010316577972844,302.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.349609375,0.0,0.0,0.0010863853385671,303.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2987670898437,0.0,0.0,0.0008024006383493,302.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3498229980469,0.0,0.0,0.0010863853385671,302.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3498229980469,0.0,0.0,0.0051533444784581,283.3212280273437,284.95001220703125,292.4263610839844,292.18072509765625,292.486328125,293.53228759765625,283.7090759277344,1.0,0.1247716173529625,0.0,0.0,1.0,1.0,-0.0109922019764781,1.2475031674341608e-08,0.010992188937962,-0.0217991266399621,0.0,0.1500000059604644,0.0,25.01507568359375,25.0,135.5553741455078,-0.0,0.4687776267528534,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,302.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3575439453125,0.0,0.0,0.0010316488333046,302.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.0010863759089261,303.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.30975341796875,0.0,0.0,0.00080239365343,302.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3575439453125,0.0,0.0,0.0010863759089261,302.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3575439453125,0.0,0.0,0.0051532997749745,283.33447265625,284.95001220703125,292.42852783203125,292.1820373535156,292.4811706542969,293.4344177246094,283.743408203125,1.0,0.1247685626149177,0.0,0.0,1.0,1.0,-0.0109921060502529,1.2521391035136276e-08,0.0109920939430594,-0.0219210144132375,0.0,0.1500000059604644,0.0,25.013813018798828,25.0,134.5786895751953,-0.0,0.4687503278255462,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,302.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3759460449219,0.0,0.0,0.0010316427797079,302.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3757629394531,0.0,0.0,0.0010863695060834,303.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.0008023888804018,302.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3759460449219,0.0,0.0,0.0010863695060834,302.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3759460449219,0.0,0.0,0.0051532690413296,283.3636779785156,284.95001220703125,292.4336853027344,292.18487548828125,292.4728698730469,293.2618408203125,283.8139343261719,1.0,0.1247632056474685,0.0,0.0,1.0,1.0,-0.0109920399263501,1.261485493841974e-08,0.0109920278191566,-0.0221666228026151,0.0,0.1500000059604644,0.0,25.01158905029297,25.0,132.72190856933594,-0.0,0.468706727027893,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,302.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3759460449219,0.0,0.0,0.0010316427797079,302.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3757629394531,0.0,0.0,0.0010863695060834,303.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3341064453125,0.0,0.0,0.0008023888804018,302.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3759460449219,0.0,0.0,0.0010863695060834,302.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3759460449219,0.0,0.0,0.0051532690413296,283.3636779785156,284.95001220703125,292.4336853027344,292.18487548828125,292.4728698730469,293.2618408203125,283.8139343261719,1.0,0.1247632056474685,0.0,0.0,1.0,1.0,-0.0109920399263501,1.261485493841974e-08,0.0109920278191566,-0.0221666228026151,0.0,0.1500000059604644,0.0,25.01158905029297,25.0,132.72190856933594,-0.0,0.468706727027893,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,302.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985595703125,0.0,0.0,0.0010316516272723,302.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3984069824219,0.0,0.0,0.0010863788193091,303.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3619079589844,0.0,0.0,0.0008023957489058,302.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985595703125,0.0,0.0,0.0010863788193091,302.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985900878906,0.0,0.0,0.0051533132791519,283.396728515625,284.95001220703125,292.4398498535156,292.1878967285156,292.46710205078125,293.1185607910156,283.88677978515625,1.0,0.1247587502002716,0.0,0.0,1.0,1.0,-0.0109921339899301,1.2709939767319156e-08,0.0109921209514141,-0.0224163252860307,0.0,0.1500000059604644,0.0,25.00973129272461,25.0,131.34725952148438,-0.0,0.4686768054962158,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,302.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985595703125,0.0,0.0,0.0010316516272723,302.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3984069824219,0.0,0.0,0.0010863788193091,303.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3619079589844,0.0,0.0,0.0008023957489058,302.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985595703125,0.0,0.0,0.0010863788193091,302.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985900878906,0.0,0.0,0.0051533132791519,283.396728515625,284.95001220703125,292.4398498535156,292.1878967285156,292.46710205078125,293.1185607910156,283.88677978515625,1.0,0.1247587502002716,0.0,0.0,1.0,1.0,-0.0109921339899301,1.2709939767319156e-08,0.0109921209514141,-0.0224163252860307,0.0,0.1500000059604644,0.0,25.00973129272461,25.0,131.34725952148438,-0.0,0.4686768054962158,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,302.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242553710937,0.0,0.0,0.0010316708358004,302.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4241027832031,0.0,0.0,0.0010863990755751,303.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3922424316406,0.0,0.0,0.0008024107082746,302.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242553710937,0.0,0.0,0.0010863990755751,302.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242553710937,0.0,0.0,0.0051534092053771,283.4325866699219,284.95001220703125,292.447021484375,292.19110107421875,292.46307373046875,292.9946594238281,283.9618835449219,1.0,0.1247548833489418,0.0,0.0,1.0,1.0,-0.0109923379495739,1.2806958160638262e-08,0.0109923258423805,-0.0226709935814142,0.0,0.1500000059604644,0.0,25.00810813903809,25.0,131.31773376464844,-0.0,0.4686560332775116,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,302.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242553710937,0.0,0.0,0.0010316708358004,302.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4241027832031,0.0,0.0,0.0010863990755751,303.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3922424316406,0.0,0.0,0.0008024107082746,302.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242553710937,0.0,0.0,0.0010863990755751,302.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4242553710937,0.0,0.0,0.0051534092053771,283.4325866699219,284.95001220703125,292.447021484375,292.19110107421875,292.46307373046875,292.9946594238281,283.9618835449219,1.0,0.1247548833489418,0.0,0.0,1.0,1.0,-0.0109923379495739,1.2806958160638262e-08,0.0109923258423805,-0.0226709935814142,0.0,0.1500000059604644,0.0,25.00810813903809,25.0,131.31773376464844,-0.0,0.4686560332775116,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,302.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4538269042969,0.0,0.0,0.001031702151522,302.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4537353515625,0.0,0.0,0.0010864320211112,302.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4259033203125,0.0,0.0,0.0008024350390769,302.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4538269042969,0.0,0.0,0.0010864320211112,302.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.453857421875,0.0,0.0,0.0051535656675696,283.4720458984375,284.95001220703125,292.4551086425781,292.19439697265625,292.46112060546875,292.8930969238281,284.0391540527344,1.0,0.1247516646981239,0.0,0.0,1.0,1.0,-0.0109926713630557,1.2906810731294628e-08,0.0109926592558622,-0.0229329727590084,0.0,0.1500000059604644,0.0,25.00674819946289,25.0,130.4550323486328,-0.0,0.4686457216739654,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,302.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4538269042969,0.0,0.0,0.001031702151522,302.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4537353515625,0.0,0.0,0.0010864320211112,302.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4259033203125,0.0,0.0,0.0008024350390769,302.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4538269042969,0.0,0.0,0.0010864320211112,302.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.453857421875,0.0,0.0,0.0051535656675696,283.4720458984375,284.95001220703125,292.4551086425781,292.19439697265625,292.46112060546875,292.8930969238281,284.0391540527344,1.0,0.1247516646981239,0.0,0.0,1.0,1.0,-0.0109926713630557,1.2906810731294628e-08,0.0109926592558622,-0.0229329727590084,0.0,0.1500000059604644,0.0,25.00674819946289,25.0,130.4550323486328,-0.0,0.4686457216739654,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,302.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4701538085937,0.0,0.0,0.0010317221749573,302.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.47003173828125,0.0,0.0,0.0010864532086998,302.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.44403076171875,0.0,0.0,0.00080245063873,302.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4701538085937,0.0,0.0,0.0010864532086998,302.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4701538085937,0.0,0.0,0.0051536662504076,283.4931640625,284.95001220703125,292.4595031738281,292.1960754394531,292.4609069824219,292.8500366210937,284.0785827636719,1.0,0.1247502788901329,0.0,0.0,1.0,1.0,-0.0109928855672478,1.2958064843360262e-08,0.0109928725287318,-0.0230674017220735,0.0,0.1500000059604644,0.0,25.00615882873535,25.0,129.9342041015625,-0.0,0.468644231557846,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,302.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873962402344,0.0,0.0,0.0010317448759451,302.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873046875,0.0,0.0,0.0010864770738407,302.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4629821777344,0.0,0.0,0.0008024682756513,302.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873962402344,0.0,0.0,0.0010864770738407,302.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873962402344,0.0,0.0,0.0051537794061005,283.5151672363281,284.95001220703125,292.4641418457031,292.1977844238281,292.46112060546875,292.81134033203125,284.1184387207031,1.0,0.1247490122914314,0.0,0.0,1.0,1.0,-0.0109931267797946,1.3010232002841349e-08,0.0109931137412786,-0.0232041999697685,0.0,0.1500000059604644,0.0,25.00561714172364,25.0,129.416748046875,-0.0,0.4686448574066162,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,302.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,0.0010317974956706,302.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,0.0010865324875339,302.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.503173828125,0.0,0.0,0.0008025091956369,302.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,0.0010865324875339,302.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,0.0051540420390665,283.56158447265625,284.95001220703125,292.4740295410156,292.201171875,292.46270751953125,292.7450561523437,284.1993713378906,1.0,0.1247467994689941,0.0,0.0,1.0,1.0,-0.0109936874359846,1.3117815278462784e-08,0.0109936743974685,-0.0234862491488456,0.0,0.1500000059604644,0.0,25.00465965270996,25.0,128.34678649902344,-0.0,0.4686518311500549,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,302.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,0.0010317974956706,302.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,0.0010865324875339,302.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.503173828125,0.0,0.0,0.0008025091956369,302.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,0.0010865324875339,302.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,0.0051540420390665,283.56158447265625,284.95001220703125,292.4740295410156,292.201171875,292.46270751953125,292.7450561523437,284.1993713378906,1.0,0.1247467994689941,0.0,0.0,1.0,1.0,-0.0109936874359846,1.3117815278462784e-08,0.0109936743974685,-0.0234862491488456,0.0,0.1500000059604644,0.0,25.00465965270996,25.0,128.34678649902344,-0.0,0.4686518311500549,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,302.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.565185546875,0.0,0.0,0.0010318600106984,302.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56512451171875,0.0,0.0,0.0010865982621908,302.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.54656982421875,0.0,0.0,0.0008025578572414,302.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.565185546875,0.0,0.0,0.0010865982621908,302.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.565185546875,0.0,0.0,0.0051543544977903,283.611328125,284.95001220703125,292.4847717285156,292.2045288085937,292.46588134765625,292.69268798828125,284.2817687988281,1.0,0.1247449666261673,0.0,0.0,1.0,1.0,-0.0109943533316254,1.3230476270109648e-08,0.0109943402931094,-0.0237815268337726,0.0,0.1500000059604644,0.0,25.00385475158692,25.0,127.24884033203124,-0.0,0.4686661958694458,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,302.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.565185546875,0.0,0.0,0.0010318600106984,302.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56512451171875,0.0,0.0,0.0010865982621908,302.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.54656982421875,0.0,0.0,0.0008025578572414,302.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.565185546875,0.0,0.0,0.0010865982621908,302.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.565185546875,0.0,0.0,0.0051543544977903,283.611328125,284.95001220703125,292.4847717285156,292.2045288085937,292.46588134765625,292.69268798828125,284.2817687988281,1.0,0.1247449666261673,0.0,0.0,1.0,1.0,-0.0109943533316254,1.3230476270109648e-08,0.0109943402931094,-0.0237815268337726,0.0,0.1500000059604644,0.0,25.00385475158692,25.0,127.24884033203124,-0.0,0.4686661958694458,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,302.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0010319320717826,302.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6092834472656,0.0,0.0,0.0010866741649806,302.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.59307861328125,0.0,0.0,0.0008026138530112,302.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0010866741649806,302.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0051547144539654,283.6642761230469,284.95001220703125,292.496337890625,292.20782470703125,292.470458984375,292.65216064453125,284.3654479980469,1.0,0.1247434616088867,0.0,0.0,1.0,1.0,-0.0109951198101043,1.3348886440667232e-08,0.0109951067715883,-0.0240918006747961,0.0,0.1500000059604644,0.0,25.0031795501709,25.0,126.12564849853516,-0.0,0.4686872959136963,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,302.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0010319320717826,302.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6092834472656,0.0,0.0,0.0010866741649806,302.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.59307861328125,0.0,0.0,0.0008026138530112,302.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0010866741649806,302.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6093444824219,0.0,0.0,0.0051547144539654,283.6642761230469,284.95001220703125,292.496337890625,292.20782470703125,292.470458984375,292.65216064453125,284.3654479980469,1.0,0.1247434616088867,0.0,0.0,1.0,1.0,-0.0109951198101043,1.3348886440667232e-08,0.0109951067715883,-0.0240918006747961,0.0,0.1500000059604644,0.0,25.0031795501709,25.0,126.12564849853516,-0.0,0.4686872959136963,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,302.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6568298339844,0.0,0.0,0.0010320133296772,302.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6567687988281,0.0,0.0,0.0010867597302421,302.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64263916015625,0.0,0.0,0.0008026770083233,302.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6568298339844,0.0,0.0,0.0010867597302421,302.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6568298339844,0.0,0.0,0.0051551200449466,283.72027587890625,284.95001220703125,292.5086669921875,292.2109680175781,292.4763488769531,292.6216735839844,284.4501953125,1.0,0.1247422248125076,0.0,0.0,1.0,1.0,-0.0109959850087761,1.3473696824917173e-08,0.0109959719702601,-0.024418780580163,0.0,0.1500000059604644,0.0,25.002609252929688,25.0,124.97830200195312,-0.0,0.4687146842479706,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,302.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6568298339844,0.0,0.0,0.0010320133296772,302.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6567687988281,0.0,0.0,0.0010867597302421,302.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.64263916015625,0.0,0.0,0.0008026770083233,302.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6568298339844,0.0,0.0,0.0010867597302421,302.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6568298339844,0.0,0.0,0.0051551200449466,283.72027587890625,284.95001220703125,292.5086669921875,292.2109680175781,292.4763488769531,292.6216735839844,284.4501953125,1.0,0.1247422248125076,0.0,0.0,1.0,1.0,-0.0109959850087761,1.3473696824917173e-08,0.0109959719702601,-0.024418780580163,0.0,0.1500000059604644,0.0,25.002609252929688,25.0,124.97830200195312,-0.0,0.4687146842479706,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,302.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6818542480469,0.0,0.0,0.0010320574510842,302.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6817932128906,0.0,0.0,0.0010868061799556,302.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685485839844,0.0,0.0,0.0008027113508433,302.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6818542480469,0.0,0.0,0.0010868061799556,302.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6818542480469,0.0,0.0,0.0051553407683968,283.7494201660156,284.95001220703125,292.51513671875,292.2124938964844,292.4797668457031,292.60986328125,284.492919921875,1.0,0.1247417032718658,0.0,0.0,1.0,1.0,-0.0109964553266763,1.3538749676911266e-08,0.0109964422881603,-0.0245891846716403,0.0,0.1500000059604644,0.0,25.002361297607425,25.0,124.39680480957033,-0.0,0.4687306582927704,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,302.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7076416015625,0.0,0.0,0.001032103667967,302.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.70758056640625,0.0,0.0,0.0010868548415601,302.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6952209472656,0.0,0.0,0.0008027473231777,302.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7076416015625,0.0,0.0,0.0010868548415601,302.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7076416015625,0.0,0.0,0.005155571270734,283.7792663574219,284.95001220703125,292.5217590332031,292.2139587402344,292.4834899902344,292.5999450683594,284.5358581542969,1.0,0.1247412264347076,0.0,0.0,1.0,1.0,-0.0109969479963183,1.3605428783591833e-08,0.0109969340264797,-0.0247638337314128,0.0,0.1500000059604644,0.0,25.002132415771484,25.0,123.81198120117188,-0.0,0.4687480032444,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,302.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373962402344,0.0,0.0,0.0010321580339223,302.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73736572265625,0.0,0.0,0.0010869121178984,302.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.72589111328125,0.0,0.0,0.0008027895819395,302.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373962402344,0.0,0.0,0.0010869121178984,302.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373962402344,0.0,0.0,0.0051558427512645,283.8135070800781,284.95001220703125,292.5293884277344,292.21551513671875,292.48797607421875,292.5909423828125,284.58416748046875,1.0,0.12474075704813,0.0,0.0,1.0,1.0,-0.0109975263476371,1.3682275756821129e-08,0.0109975133091211,-0.0249651055783033,0.0,0.1500000059604644,0.0,25.00189781188965,25.0,123.14860534667967,-0.0,0.4687689840793609,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,302.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7613525390625,0.0,0.0,0.0010322023881599,302.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.76129150390625,0.0,0.0,0.0010869588004425,302.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.75048828125,0.0,0.0,0.0008028240990824,302.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7613525390625,0.0,0.0,0.0010869588004425,302.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7613525390625,0.0,0.0,0.0051560644060373,283.8409118652344,284.95001220703125,292.5355529785156,292.2167053222656,292.4917297363281,292.5850830078125,284.6222229003906,1.0,0.1247404143214225,0.0,0.0,1.0,1.0,-0.010997999459505,1.3744127613790624e-08,0.0109979854896664,-0.0251270905137062,0.0,0.1500000059604644,0.0,25.00172615051269,25.0,122.62039947509766,-0.0,0.4687864780426025,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,302.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81793212890625,0.0,0.0,0.00103230914101,302.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8179016113281,0.0,0.0,0.0010870712576434,302.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8084411621094,0.0,0.0,0.0008029071614146,302.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.81793212890625,0.0,0.0,0.0010870712576434,302.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81793212890625,0.0,0.0,0.0051565980538725,283.9051208496094,284.95001220703125,292.54998779296875,292.2191772460937,292.5010070800781,292.5763244628906,284.70916748046875,1.0,0.1247397661209106,0.0,0.0,1.0,1.0,-0.0109991375356912,1.3889869698857638e-08,0.0109991235658526,-0.0255087502300739,0.0,0.1500000059604644,0.0,25.00138282775879,25.0,121.41082763671876,-0.0,0.4688299000263214,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,302.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81793212890625,0.0,0.0,0.00103230914101,302.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8179016113281,0.0,0.0,0.0010870712576434,302.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8084411621094,0.0,0.0,0.0008029071614146,302.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.81793212890625,0.0,0.0,0.0010870712576434,302.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81793212890625,0.0,0.0,0.0051565980538725,283.9051208496094,284.95001220703125,292.54998779296875,292.2191772460937,292.5010070800781,292.5763244628906,284.70916748046875,1.0,0.1247397661209106,0.0,0.0,1.0,1.0,-0.0109991375356912,1.3889869698857638e-08,0.0109991235658526,-0.0255087502300739,0.0,0.1500000059604644,0.0,25.00138282775879,25.0,121.41082763671876,-0.0,0.4688299000263214,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,302.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,0.001032416941598,302.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.877197265625,0.0,0.0,0.0010871846461668,302.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8689270019531,0.0,0.0,0.0008029909222386,302.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,0.0010871846461668,302.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,0.0051571363583207,283.97174072265625,284.95001220703125,292.5657653808594,292.222412109375,292.5113220214844,292.57275390625,284.79656982421875,1.0,0.12473925948143,0.0,0.0,1.0,1.0,-0.0110002839937806,1.403410720968168e-08,0.0110002700239419,-0.0258864369243383,0.0,0.1500000059604644,0.0,25.001096725463867,25.0,120.1935043334961,-0.0,0.4688747525215149,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,302.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,0.001032416941598,302.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.877197265625,0.0,0.0,0.0010871846461668,302.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8689270019531,0.0,0.0,0.0008029909222386,302.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,0.0010871846461668,302.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,0.0051571363583207,283.97174072265625,284.95001220703125,292.5657653808594,292.222412109375,292.5113220214844,292.57275390625,284.79656982421875,1.0,0.12473925948143,0.0,0.0,1.0,1.0,-0.0110002839937806,1.403410720968168e-08,0.0110002700239419,-0.0258864369243383,0.0,0.1500000059604644,0.0,25.001096725463867,25.0,120.1935043334961,-0.0,0.4688747525215149,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,302.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90985107421875,0.0,0.0,0.0010324716567993,302.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9098205566406,0.0,0.0,0.0010872422717511,302.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9021301269531,0.0,0.0,0.0008030334720388,302.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90985107421875,0.0,0.0,0.0010872422717511,302.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.90985107421875,0.0,0.0,0.005157409235835,284.00811767578125,284.95001220703125,292.5749206542969,292.224853515625,292.5173034667969,292.5729064941406,284.8431091308594,1.0,0.1247390359640121,0.0,0.0,1.0,1.0,-0.0110008670017123,1.4106682044712215e-08,0.0110008530318737,-0.0260764639824628,0.0,0.1500000059604644,0.0,25.000965118408203,25.0,119.55191040039062,-0.0,0.4688978493213653,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,302.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.93914794921875,0.0,0.0,0.001032518222928,302.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9391174316406,0.0,0.0,0.0010872915154322,302.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.931884765625,0.0,0.0,0.0008030697936192,302.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.93914794921875,0.0,0.0,0.0010872915154322,302.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.93914794921875,0.0,0.0,0.00515764253214,284.0406799316406,284.95001220703125,292.5834045410156,292.22735595703125,292.5228576660156,292.573974609375,284.8842468261719,1.0,0.1247388571500778,0.0,0.0,1.0,1.0,-0.0110013643279671,1.4168290540794716e-08,0.0110013503581285,-0.0262377727776765,0.0,0.1500000059604644,0.0,25.0008602142334,25.0,118.98772430419922,-0.0,0.4689176380634308,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,302.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710693359375,0.0,0.0,0.0010325663024559,302.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710388183594,0.0,0.0,0.0010873420396819,302.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9642944335937,0.0,0.0,0.0008031071047298,302.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710693359375,0.0,0.0,0.0010873420396819,302.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710693359375,0.0,0.0,0.0051578823477029,284.0759582519531,284.95001220703125,292.5928649902344,292.2304077148437,292.5291442871094,292.5762634277344,284.9281616210937,1.0,0.1247387006878852,0.0,0.0,1.0,1.0,-0.0110018756240606,1.42313005824235e-08,0.0110018607228994,-0.0264027491211891,0.0,0.1500000059604644,0.0,25.00076103210449,25.0,118.3928680419922,-0.0,0.4689381122589111,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
