time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057960,302.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0035705566406,0.0,0.0,0.0010326125193387,302.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0035400390625,0.0,0.0,0.0010873908177018,302.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9972229003906,0.0,0.0,0.0008031431352719,302.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0035705566406,0.0,0.0,0.0010873908177018,302.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0035705566406,0.0,0.0,0.0051581137813627,284.1117553710937,284.95001220703125,292.60272216796875,292.2337951660156,292.5357360839844,292.5794982910156,284.9721069335937,1.0,0.1247385591268539,0.0,0.0,1.0,1.0,-0.0110023692250251,1.4291852146186557e-08,0.0110023543238639,-0.0265612807124853,0.0,0.1500000059604644,0.0,25.00066947937012,25.0,117.80260467529295,-0.0,0.4689580202102661,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,302.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0702209472656,0.0,0.0,0.0010326986666768,302.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0702209472656,0.0,0.0,0.0010874815052375,302.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0646667480469,0.0,0.0,0.000803210074082,302.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0702514648437,0.0,0.0,0.0010874815052375,302.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0702514648437,0.0,0.0,0.0051585435867309,284.1847229003906,284.95001220703125,292.6235656738281,292.2416076660156,292.5499572753906,292.58868408203125,285.06005859375,1.0,0.1247383281588554,0.0,0.0,1.0,1.0,-0.0110032856464385,1.4403789272421363e-08,0.0110032716765999,-0.0268543399870395,0.0,0.1500000059604644,0.0,25.00051498413086,25.0,116.6291732788086,-0.0,0.4689952433109283,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,302.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0702209472656,0.0,0.0,0.0010326986666768,302.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0702209472656,0.0,0.0,0.0010874815052375,302.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0646667480469,0.0,0.0,0.000803210074082,302.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0702514648437,0.0,0.0,0.0010874815052375,302.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0702514648437,0.0,0.0,0.0051585435867309,284.1847229003906,284.95001220703125,292.6235656738281,292.2416076660156,292.5499572753906,292.58868408203125,285.06005859375,1.0,0.1247383281588554,0.0,0.0,1.0,1.0,-0.0110032856464385,1.4403789272421363e-08,0.0110032716765999,-0.0268543399870395,0.0,0.1500000059604644,0.0,25.00051498413086,25.0,116.6291732788086,-0.0,0.4689952433109283,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,302.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1388244628906,0.0,0.0,0.0010327773634344,302.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1388244628906,0.0,0.0,0.0010875642765313,302.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.13397216796875,0.0,0.0,0.0008032713085412,302.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1388244628906,0.0,0.0,0.0010875642765313,302.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1388244628906,0.0,0.0,0.0051589370705187,284.25933837890625,284.95001220703125,292.6457824707031,292.2505798339844,292.5654296875,292.6008605957031,285.14794921875,1.0,0.1247381493449211,0.0,0.0,1.0,1.0,-0.0110041247680783,1.4505421752630813e-08,0.0110041098669171,-0.0271204076707363,0.0,0.1500000059604644,0.0,25.00038719177246,25.0,115.47399139404295,-0.0,0.4690295457839966,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,302.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1388244628906,0.0,0.0,0.0010327773634344,302.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1388244628906,0.0,0.0,0.0010875642765313,302.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.13397216796875,0.0,0.0,0.0008032713085412,302.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1388244628906,0.0,0.0,0.0010875642765313,302.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1388244628906,0.0,0.0,0.0051589370705187,284.25933837890625,284.95001220703125,292.6457824707031,292.2505798339844,292.5654296875,292.6008605957031,285.14794921875,1.0,0.1247381493449211,0.0,0.0,1.0,1.0,-0.0110041247680783,1.4505421752630813e-08,0.0110041098669171,-0.0271204076707363,0.0,0.1500000059604644,0.0,25.00038719177246,25.0,115.47399139404295,-0.0,0.4690295457839966,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,302.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093811035156,0.0,0.0,0.0010328466305509,302.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093505859375,0.0,0.0,0.0010876371525228,302.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2051086425781,0.0,0.0,0.0008033251506276,302.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093811035156,0.0,0.0,0.0010876371525228,302.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093811035156,0.0,0.0,0.0051592825911939,284.33551025390625,284.95001220703125,292.6691589355469,292.26055908203125,292.582275390625,292.61590576171875,285.2357482910156,1.0,0.1247380301356315,0.0,0.0,1.0,1.0,-0.0110048614442348,1.4594259134526057e-08,0.0110048465430736,-0.0273529719561338,0.0,0.1500000059604644,0.0,25.000288009643555,25.0,114.32788848876952,-0.0,0.4690598845481872,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,302.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093811035156,0.0,0.0,0.0010328466305509,302.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093505859375,0.0,0.0,0.0010876371525228,302.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2051086425781,0.0,0.0,0.0008033251506276,302.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093811035156,0.0,0.0,0.0010876371525228,302.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2093811035156,0.0,0.0,0.0051592825911939,284.33551025390625,284.95001220703125,292.6691589355469,292.26055908203125,292.582275390625,292.61590576171875,285.2357482910156,1.0,0.1247380301356315,0.0,0.0,1.0,1.0,-0.0110048614442348,1.4594259134526057e-08,0.0110048465430736,-0.0273529719561338,0.0,0.1500000059604644,0.0,25.000288009643555,25.0,114.32788848876952,-0.0,0.4690598845481872,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,302.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.28155517578125,0.0,0.0,0.0010329091455787,302.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28155517578125,0.0,0.0,0.0010877030435949,302.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.27783203125,0.0,0.0,0.0008033738122321,302.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.28155517578125,0.0,0.0,0.0010877030435949,302.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.28155517578125,0.0,0.0,0.0051595950499176,284.4130249023437,284.95001220703125,292.6935729980469,292.2713928222656,292.6003112792969,292.6332092285156,285.3233337402344,1.0,0.1247379332780838,0.0,0.0,1.0,1.0,-0.0110055273398756,1.4674140125237043e-08,0.011005513370037,-0.0275620799511671,0.0,0.1500000059604644,0.0,25.000205993652344,25.0,113.20004272460938,-0.0,0.4690875113010406,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,302.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.28155517578125,0.0,0.0,0.0010329091455787,302.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28155517578125,0.0,0.0,0.0010877030435949,302.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.27783203125,0.0,0.0,0.0008033738122321,302.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.28155517578125,0.0,0.0,0.0010877030435949,302.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.28155517578125,0.0,0.0,0.0051595950499176,284.4130249023437,284.95001220703125,292.6935729980469,292.2713928222656,292.6003112792969,292.6332092285156,285.3233337402344,1.0,0.1247379332780838,0.0,0.0,1.0,1.0,-0.0110055273398756,1.4674140125237043e-08,0.011005513370037,-0.0275620799511671,0.0,0.1500000059604644,0.0,25.000205993652344,25.0,113.20004272460938,-0.0,0.4690875113010406,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,302.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182067871094,0.0,0.0,0.0010329376673325,302.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182067871094,0.0,0.0,0.0010877330787479,302.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.0,0.0,0.0008033959893509,302.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182067871094,0.0,0.0,0.0010877330787479,302.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182067871094,0.0,0.0,0.0051597375422716,284.4522399902344,284.95001220703125,292.70611572265625,292.27703857421875,292.6098022460937,292.64263916015625,285.3670349121094,1.0,0.1247379034757614,0.0,0.0,1.0,1.0,-0.011005830951035,1.4710412443719182e-08,0.0110058160498738,-0.0276570301502943,0.0,0.1500000059604644,0.0,25.000173568725582,25.0,112.6384506225586,-0.0,0.469100147485733,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,302.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35528564453125,0.0,0.0,0.0010329694487154,302.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,0.0010877666063606,302.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520202636719,0.0,0.0,0.0008034207276068,302.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35528564453125,0.0,0.0,0.0010877666063606,302.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35528564453125,0.0,0.0,0.0051598963327705,284.4917297363281,284.95001220703125,292.7188415527344,292.2828674316406,292.6195678710937,292.652587890625,285.4106750488281,1.0,0.124737873673439,0.0,0.0,1.0,1.0,-0.0110061699524521,1.4750663801521569e-08,0.0110061550512909,-0.0277623925358057,0.0,0.1500000059604644,0.0,25.000139236450195,25.0,112.07845306396484,-0.0,0.4691143631935119,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,302.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032592773437,0.0,0.0,0.0010330106597393,302.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032287597656,0.0,0.0,0.0010878099128603,302.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002380371094,0.0,0.0,0.0008034526836127,302.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032592773437,0.0,0.0,0.0010878099128603,302.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032592773437,0.0,0.0,0.0051601021550595,284.542724609375,284.95001220703125,292.7353820800781,292.2904663085937,292.63250732421875,292.6659545898437,285.4664001464844,1.0,0.1247378513216972,0.0,0.0,1.0,1.0,-0.0110066086053848,1.4802510328593144e-08,0.0110065937042236,-0.0278981029987335,0.0,0.1500000059604644,0.0,25.00010108947754,25.0,111.36833190917967,-0.0,0.4691328108310699,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,302.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,0.0010330321965739,302.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,0.0010878326138481,302.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276428222656,0.0,0.0,0.0008034695056267,302.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,0.0010878326138481,302.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,0.0051602097228169,284.57159423828125,284.95001220703125,292.7447814941406,292.2948303222656,292.6400146484375,292.673828125,285.4976806640625,1.0,0.1247378438711166,0.0,0.0,1.0,1.0,-0.0110068386420607,1.4829660166526537e-08,0.0110068237408995,-0.0279691703617572,0.0,0.1500000059604644,0.0,25.000083923339844,25.0,110.97102355957033,-0.0,0.4691425263881683,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,302.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50689697265625,0.0,0.0,0.0010330892400816,302.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068664550781,0.0,0.0,0.0010878928005695,302.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50439453125,0.0,0.0,0.0008035139180719,302.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50689697265625,0.0,0.0,0.0010878928005695,302.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.50689697265625,0.0,0.0,0.0051604947075247,284.6523132324219,284.95001220703125,292.7712707519531,292.30712890625,292.661376953125,292.6964111328125,285.5843200683594,1.0,0.1247378289699554,0.0,0.0,1.0,1.0,-0.0110074467957019,1.4901223366337035e-08,0.0110074318945407,-0.0281564835458993,0.0,0.1500000059604644,0.0,25.000038146972656,25.0,109.87621307373048,-0.0,0.4691682457923889,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,302.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50689697265625,0.0,0.0,0.0010330892400816,302.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068664550781,0.0,0.0,0.0010878928005695,302.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50439453125,0.0,0.0,0.0008035139180719,302.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50689697265625,0.0,0.0,0.0010878928005695,302.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.50689697265625,0.0,0.0,0.0051604947075247,284.6523132324219,284.95001220703125,292.7712707519531,292.30712890625,292.661376953125,292.6964111328125,285.5843200683594,1.0,0.1247378289699554,0.0,0.0,1.0,1.0,-0.0110074467957019,1.4901223366337035e-08,0.0110074318945407,-0.0281564835458993,0.0,0.1500000059604644,0.0,25.000038146972656,25.0,109.87621307373048,-0.0,0.4691682457923889,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,302.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0010331235826015,302.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0010879288893193,302.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.582275390625,0.0,0.0,0.0008035405771806,302.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0010879288893193,302.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0051606665365397,284.73388671875,284.95001220703125,292.7980651855469,292.319580078125,292.6837158203125,292.72021484375,285.6705322265625,1.0,0.1247378289699554,0.0,0.0,1.0,1.0,-0.0110078118741512,1.494415258207482e-08,0.01100779697299,-0.0282688494771718,0.0,0.1500000059604644,0.0,25.00001335144043,25.0,108.7794418334961,-0.0,0.4691837430000305,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,302.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0010331235826015,302.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0010879288893193,302.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.582275390625,0.0,0.0,0.0008035405771806,302.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0010879288893193,302.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0051606665365397,284.73388671875,284.95001220703125,292.7980651855469,292.319580078125,292.6837158203125,292.72021484375,285.6705322265625,1.0,0.1247378289699554,0.0,0.0,1.0,1.0,-0.0110078118741512,1.494415258207482e-08,0.01100779697299,-0.0282688494771718,0.0,0.1500000059604644,0.0,25.00001335144043,25.0,108.7794418334961,-0.0,0.4691837430000305,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,302.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0010331345256417,302.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0010879402980208,302.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,0.0008035490172915,302.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0010879402980208,302.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0051607205532491,284.81610107421875,284.95001220703125,292.8250732421875,292.3320007324219,292.706787109375,292.7448425292969,285.7563171386719,1.0,0.1247378289699554,0.0,0.0,1.0,1.0,-0.0110079273581504,1.4957731053755197e-08,0.0110079124569892,-0.0283043887466192,0.0,0.1500000059604644,0.0,25.0000057220459,25.0,107.68544006347656,-0.0,0.4691886603832245,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,302.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0010331345256417,302.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0010879402980208,302.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,0.0008035490172915,302.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0010879402980208,302.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0051607205532491,284.81610107421875,284.95001220703125,292.8250732421875,292.3320007324219,292.706787109375,292.7448425292969,285.7563171386719,1.0,0.1247378289699554,0.0,0.0,1.0,1.0,-0.0110079273581504,1.4957731053755197e-08,0.0110079124569892,-0.0283043887466192,0.0,0.1500000059604644,0.0,25.0000057220459,25.0,107.68544006347656,-0.0,0.4691886603832245,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,302.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0010331302182748,302.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0010879358742386,302.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,0.0008035457576625,302.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0010879358742386,302.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0051606995984911,284.857421875,284.95001220703125,292.83856201171875,292.3381652832031,292.7185974121094,292.75738525390625,285.7989807128906,1.0,0.1247378215193748,0.0,0.0,1.0,1.0,-0.0110078817233443,1.4952458826655857e-08,0.0110078668221831,-0.0282905884087085,0.0,0.1500000059604644,0.0,25.00000762939453,25.0,107.1458740234375,-0.0,0.4691867232322693,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,302.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0010331195080652,302.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0010879245819523,302.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,0.0008035373757593,302.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0010879245819523,302.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0051606460474431,284.8988952636719,284.95001220703125,292.85205078125,292.34423828125,292.7305603027344,292.7700500488281,285.841552734375,1.0,0.1247378215193748,0.0,0.0,1.0,1.0,-0.0110077681019902,1.4939136150360355e-08,0.011007753200829,-0.0282557196915149,0.0,0.1500000059604644,0.0,25.00001335144043,25.0,106.60230255126952,-0.0,0.4691818356513977,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,302.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0010330851655453,302.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0010878883767873,302.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0008035106584429,302.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0010878883767873,302.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0051604742184281,284.98211669921875,284.95001220703125,292.87890625,292.35614013671875,292.7548522949219,292.7955322265625,285.9263000488281,1.0,0.1247378066182136,0.0,0.0,1.0,1.0,-0.0110074011608958,1.4896461841829025e-08,0.0110073862597346,-0.0281440261751413,0.0,0.1500000059604644,0.0,25.000030517578125,25.0,105.50276184082033,-0.0,0.4691661298274994,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,302.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0010330851655453,302.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0010878883767873,302.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0008035106584429,302.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0010878883767873,302.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0051604742184281,284.98211669921875,284.95001220703125,292.87890625,292.35614013671875,292.7548522949219,292.7955322265625,285.9263000488281,1.0,0.1247378066182136,0.0,0.0,1.0,1.0,-0.0110074011608958,1.4896461841829025e-08,0.0110073862597346,-0.0281440261751413,0.0,0.1500000059604644,0.0,25.000030517578125,25.0,105.50276184082033,-0.0,0.4691661298274994,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,302.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0010330292861908,302.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0010878295870497,302.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,0.0008034672355279,302.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0010878295870497,302.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.005160195287317,285.0656433105469,284.95001220703125,292.9054260253906,292.36749267578125,292.7794494628906,292.82110595703125,286.0105895996094,1.0,0.1247377768158912,0.0,0.0,1.0,1.0,-0.0110068060457706,1.4827160832453501e-08,0.011006792075932,-0.0279626380652189,0.0,0.1500000059604644,0.0,25.000057220458984,25.0,104.39445495605467,-0.0,0.4691406190395355,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,302.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0010330292861908,302.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0010878295870497,302.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,0.0008034672355279,302.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0010878295870497,302.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.005160195287317,285.0656433105469,284.95001220703125,292.9054260253906,292.36749267578125,292.7794494628906,292.82110595703125,286.0105895996094,1.0,0.1247377768158912,0.0,0.0,1.0,1.0,-0.0110068060457706,1.4827160832453501e-08,0.011006792075932,-0.0279626380652189,0.0,0.1500000059604644,0.0,25.000057220458984,25.0,104.39445495605467,-0.0,0.4691406190395355,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,302.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0010329522192478,302.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0010877483291551,302.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0008034072234295,302.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0010877483291551,302.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0051598101854324,285.1494445800781,284.95001220703125,292.93145751953125,292.3781433105469,292.80438232421875,292.8465576171875,286.09429931640625,1.0,0.1247377321124076,0.0,0.0,1.0,1.0,-0.0110059846192598,1.4731602604456384e-08,0.0110059697180986,-0.0277125220745801,0.0,0.1500000059604644,0.0,25.00009155273437,25.0,103.28971862792967,-0.0,0.4691053628921509,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,302.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0010329522192478,302.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0010877483291551,302.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0008034072234295,302.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0010877483291551,302.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0051598101854324,285.1494445800781,284.95001220703125,292.93145751953125,292.3781433105469,292.80438232421875,292.8465576171875,286.09429931640625,1.0,0.1247377321124076,0.0,0.0,1.0,1.0,-0.0110059846192598,1.4731602604456384e-08,0.0110059697180986,-0.0277125220745801,0.0,0.1500000059604644,0.0,25.00009155273437,25.0,103.28971862792967,-0.0,0.4691053628921509,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,302.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0010328603675588,302.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.001087651704438,302.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0008033358026295,302.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.001087651704438,302.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0051593510434031,285.23345947265625,284.95001220703125,292.95684814453125,292.387939453125,292.82940673828125,292.8717041015625,286.1773986816406,1.0,0.1247376650571823,0.0,0.0,1.0,1.0,-0.0110050057992339,1.4617964616547852e-08,0.0110049908980727,-0.0274150781333446,0.0,0.1500000059604644,0.0,25.00012969970703,25.0,102.17859649658205,-0.0,0.4690632820129394,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,302.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0010328603675588,302.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.001087651704438,302.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0008033358026295,302.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.001087651704438,302.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0051593510434031,285.23345947265625,284.95001220703125,292.95684814453125,292.387939453125,292.82940673828125,292.8717041015625,286.1773986816406,1.0,0.1247376650571823,0.0,0.0,1.0,1.0,-0.0110050057992339,1.4617964616547852e-08,0.0110049908980727,-0.0274150781333446,0.0,0.1500000059604644,0.0,25.00012969970703,25.0,102.17859649658205,-0.0,0.4690632820129394,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,302.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0010328118223696,302.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0010876005981117,302.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0008032981422729,302.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0010876005981117,302.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.005159109365195,285.2754821777344,284.95001220703125,292.9692077636719,292.3924560546875,292.8419494628906,292.8841247558594,286.2187194824219,1.0,0.1247376278042793,0.0,0.0,1.0,1.0,-0.0110044898465275,1.4558142247267373e-08,0.0110044749453663,-0.0272584948688745,0.0,0.1500000059604644,0.0,25.000146865844727,25.0,101.62052917480467,-0.0,0.4690410494804382,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,302.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0010327636264264,302.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0010875498410314,302.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0008032605983316,302.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0010875498410314,302.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0051588681526482,285.31756591796875,284.95001220703125,292.9813842773437,292.39666748046875,292.8544311523437,292.8963928222656,286.2598571777344,1.0,0.1247375831007957,0.0,0.0,1.0,1.0,-0.0110039757564663,1.4498604095081193e-08,0.0110039608553051,-0.0271026529371738,0.0,0.1500000059604644,0.0,25.00016212463379,25.0,101.05948638916016,-0.0,0.4690188765525818,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,302.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0010326970368623,302.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0010874797590076,302.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0008032087935134,302.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0010874797590076,302.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.005158535670489,285.3781433105469,284.95001220703125,292.9984436035156,292.4022521972656,292.8723449707031,292.913818359375,286.3188171386719,1.0,0.1247375160455703,0.0,0.0,1.0,1.0,-0.0110032660886645,1.4416613680623414e-08,0.0110032521188259,-0.0268880389630794,0.0,0.1500000059604644,0.0,25.00018119812012,25.0,100.246337890625,-0.0,0.4689882397651672,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,302.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0010326727060601,302.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0010874541476368,302.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0008031898760236,302.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0010874541476368,302.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.005158414132893,285.4017028808594,284.95001220703125,293.0049133300781,292.4042358398437,292.8792724609375,292.9205017089844,286.3416748046875,1.0,0.1247374936938285,0.0,0.0,1.0,1.0,-0.0110030071809887,1.4386723812265244e-08,0.0110029922798275,-0.0268098004162311,0.0,0.1500000059604644,0.0,25.000186920166016,25.0,99.92741394042967,-0.0,0.4689770340919494,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,302.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0010325958719477,302.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0010873731225728,302.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0008031300967559,302.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0010873731225728,302.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.005158029962331,285.4857788085937,284.95001220703125,293.0272827148437,292.410400390625,292.9037780761719,292.9440002441406,286.4228210449219,1.0,0.1247373968362808,0.0,0.0,1.0,1.0,-0.0110021876171231,1.4292458772047212e-08,0.0110021736472845,-0.0265630558133125,0.0,0.1500000059604644,0.0,25.000200271606445,25.0,98.78055572509766,-0.0,0.4689414501190185,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,302.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0010325958719477,302.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0010873731225728,302.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0008031300967559,302.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0010873731225728,302.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.005158029962331,285.4857788085937,284.95001220703125,293.0272827148437,292.410400390625,292.9037780761719,292.9440002441406,286.4228210449219,1.0,0.1247373968362808,0.0,0.0,1.0,1.0,-0.0110021876171231,1.4292458772047212e-08,0.0110021736472845,-0.0265630558133125,0.0,0.1500000059604644,0.0,25.000200271606445,25.0,98.78055572509766,-0.0,0.4689414501190185,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,302.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0010325264884158,302.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0010873001301661,302.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0008030761964619,302.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0010873001301661,302.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0051576835103333,285.5697631835937,284.95001220703125,293.04833984375,292.4150390625,292.9277648925781,292.9667663574219,286.5033264160156,1.0,0.1247372925281524,0.0,0.0,1.0,1.0,-0.0110014490783214,1.4207717669023625e-08,0.0110014351084828,-0.0263412371277809,0.0,0.1500000059604644,0.0,25.000205993652344,25.0,97.6190948486328,-0.0,0.4689093232154846,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,302.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0010325264884158,302.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0010873001301661,302.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0008030761964619,302.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0010873001301661,302.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0051576835103333,285.5697631835937,284.95001220703125,293.04833984375,292.4150390625,292.9277648925781,292.9667663574219,286.5033264160156,1.0,0.1247372925281524,0.0,0.0,1.0,1.0,-0.0110014490783214,1.4207717669023625e-08,0.0110014351084828,-0.0263412371277809,0.0,0.1500000059604644,0.0,25.000205993652344,25.0,97.6190948486328,-0.0,0.4689093232154846,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,302.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0010324617614969,302.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0010872320272028,302.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0008030258468352,302.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0010872320272028,302.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0051573603413999,285.653564453125,284.95001220703125,293.06787109375,292.4179382324219,292.9511108398437,292.9886474609375,286.5830993652344,1.0,0.1247371956706047,0.0,0.0,1.0,1.0,-0.0110007598996162,1.4128782588329614e-08,0.0110007459297776,-0.0261346139013767,0.0,0.1500000059604644,0.0,25.000207901000977,25.0,96.43990325927734,-0.0,0.4688792526721954,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
