time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060240,302.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0010324617614969,302.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0010872320272028,302.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0008030258468352,302.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0010872320272028,302.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0051573603413999,285.653564453125,284.95001220703125,293.06787109375,292.4179382324219,292.9511108398437,292.9886474609375,286.5830993652344,1.0,0.1247371956706047,0.0,0.0,1.0,1.0,-0.0110007598996162,1.4128782588329614e-08,0.0110007459297776,-0.0261346139013767,0.0,0.1500000059604644,0.0,25.000207901000977,25.0,96.43990325927734,-0.0,0.4688792526721954,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,302.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0010324316099286,302.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0010872002458199,302.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0008030023891478,302.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0010872002458199,302.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0051572094671428,285.6954040527344,284.95001220703125,293.0770263671875,292.4187316894531,292.96246337890625,292.99920654296875,286.62274169921875,1.0,0.1247371435165405,0.0,0.0,1.0,1.0,-0.0110004385933279,1.4091996014542474e-08,0.0110004246234893,-0.0260383207350969,0.0,0.1500000059604644,0.0,25.000207901000977,25.0,95.84345245361328,-0.0,0.4688651859760284,0.0,283.1512756347656,283.6537170410156,293.4024963378906,293.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496400626212363e-21,7.482003635932793e-22,7.482003131061818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,302.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0010324030881747,302.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0010871700942516,302.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,0.0008029801538214,302.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0010871700942516,302.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0051570669747889,285.7371520996094,284.95001220703125,293.08575439453125,292.41900634765625,292.9736022949219,293.009521484375,286.6094665527344,1.0,0.1247370913624763,0.0,0.0,1.0,1.0,-0.0110001340508461,1.4057251362942225e-08,0.0110001200810074,-0.0259473714977502,1.0,0.1500000059604644,0.0,25.000205993652344,25.0,760.6508178710938,-0.0,0.4688518941402435,0.0,283.1542663574219,286.6095275878906,293.4183654785156,293.4976806640625,293.1499938964844,293.1499938964844,283.1499938964844,13307.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2133090645074844,0.2133383154869079,1.8256409717309907e-08,3.957249641418457,3.95723819732666,1.154821802629158e-05,0.0,0.0,-0.0,969.9603271484376,0.0,6.383613109588623,1777.6361083984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18060420,302.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0010323515161871,302.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0010871158447116,302.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.000802940048743,302.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0010871158447116,302.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.005156809464097,285.8127136230469,284.95001220703125,293.1017761230469,292.4179992675781,292.9951171875,293.029296875,285.2265930175781,1.0,0.1247369945049285,0.0,0.0,1.0,1.0,-0.010999584570527,1.3994641889780723e-08,0.0109995706006884,-0.0257834810763597,1.0,0.1500000059604644,0.0,25.00020217895508,25.0,1891.294921875,-0.0,0.4688277840614319,0.0,283.1552429199219,287.2276611328125,293.79071044921875,294.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,13889.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2179259061813354,0.3579234182834625,4.431468081378398e-09,4.26575231552124,4.265742778778076,9.78739535639761e-06,0.0,0.0,-0.0,1442.8958740234375,0.0,11.213521003723145,1895.4136962890625,0.0,0.0,0.2093213945627212,1.0,0.0,3.0,1.0,0.0
18060480,302.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0010323515161871,302.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0010871158447116,302.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.000802940048743,302.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0010871158447116,302.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.005156809464097,285.8127136230469,284.95001220703125,293.1017761230469,292.4179992675781,292.9951171875,293.029296875,285.2265930175781,1.0,0.1247369945049285,0.0,0.0,1.0,1.0,-0.010999584570527,1.3994641889780723e-08,0.0109995706006884,-0.0257834810763597,1.0,0.1500000059604644,0.0,25.00020217895508,25.0,1891.294921875,-0.0,0.4688277840614319,0.0,283.1552429199219,287.2276611328125,293.79071044921875,294.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,13889.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2179259061813354,0.3579234182834625,4.431468081378398e-09,4.26575231552124,4.265742778778076,9.78739535639761e-06,0.0,0.0,-0.0,1442.8958740234375,0.0,11.213521003723145,1895.4136962890625,0.0,0.0,0.2093213945627212,1.0,0.0,3.0,1.0,0.0
18060540,302.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0010323083261027,302.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0010870703263208,302.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0008029064629226,302.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0010870703263208,302.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0051565933972597,285.8498229980469,284.95001220703125,293.1158142089844,292.414794921875,293.0154724121094,293.0477905273437,284.2848205566406,1.0,0.1247368976473808,0.0,0.0,1.0,1.0,-0.0109991244971752,1.3942443644054949e-08,0.0109991105273365,-0.0256468467414379,1.0,0.1500000059604644,0.0,25.00019264221192,25.0,1546.0098876953125,-0.0,0.4688075184822082,0.0,283.15350341796875,285.85418701171875,294.0678100585937,294.23223876953125,293.1499938964844,293.1499938964844,283.1499938964844,16018.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2340478003025055,0.460473358631134,4.807401143835932e-09,4.265924453735352,4.265914916992188,9.785925612959543e-06,0.0,0.0,-0.0,957.0282592773438,0.0,16.791479110717773,1895.4371337890625,0.0,0.0,0.2280021756887436,1.0,0.0,3.0,1.0,0.0
18060600,302.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0010323083261027,302.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0010870703263208,302.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0008029064629226,302.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0010870703263208,302.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0051565933972597,285.8498229980469,284.95001220703125,293.1158142089844,292.414794921875,293.0154724121094,293.0477905273437,284.2848205566406,1.0,0.1247368976473808,0.0,0.0,1.0,1.0,-0.0109991244971752,1.3942443644054949e-08,0.0109991105273365,-0.0256468467414379,1.0,0.1500000059604644,0.0,25.00019264221192,25.0,1546.0098876953125,-0.0,0.4688075184822082,0.0,283.15350341796875,285.85418701171875,294.0678100585937,294.23223876953125,293.1499938964844,293.1499938964844,283.1499938964844,16018.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2340478003025055,0.460473358631134,4.807401143835932e-09,4.265924453735352,4.265914916992188,9.785925612959543e-06,0.0,0.0,-0.0,957.0282592773438,0.0,16.791479110717773,1895.4371337890625,0.0,0.0,0.2280021756887436,1.0,0.0,3.0,1.0,0.0
18060660,302.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0010322746820747,302.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0010870349360629,302.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0008028803276829,302.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0010870349360629,302.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0051564257591962,285.83367919921875,284.95001220703125,293.127685546875,292.4092102050781,293.03448486328125,293.0648498535156,283.76544189453125,1.0,0.1247368156909942,0.0,0.0,1.0,1.0,-0.0109987668693065,1.3902140771904214e-08,0.0109987528994679,-0.0255413483828306,1.0,0.1500000059604644,0.0,25.000179290771484,25.0,1111.91552734375,-0.0,0.468791663646698,0.0,283.1521911621094,284.9134826660156,294.1615295410156,294.295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17140.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2421174943447113,0.4918383359909057,5.006007164354287e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,643.9534912109375,0.0,19.21477127075196,1895.4371337890625,0.0,0.0,0.2361817061901092,1.0,0.0,3.0,1.0,0.0
18060720,302.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0010322746820747,302.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0010870349360629,302.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0008028803276829,302.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0010870349360629,302.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0051564257591962,285.83367919921875,284.95001220703125,293.127685546875,292.4092102050781,293.03448486328125,293.0648498535156,283.76544189453125,1.0,0.1247368156909942,0.0,0.0,1.0,1.0,-0.0109987668693065,1.3902140771904214e-08,0.0109987528994679,-0.0255413483828306,1.0,0.1500000059604644,0.0,25.000179290771484,25.0,1111.91552734375,-0.0,0.468791663646698,0.0,283.1521911621094,284.9134826660156,294.1615295410156,294.295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17140.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2421174943447113,0.4918383359909057,5.006007164354287e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,643.9534912109375,0.0,19.21477127075196,1895.4371337890625,0.0,0.0,0.2361817061901092,1.0,0.0,3.0,1.0,0.0
18060780,302.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.001032251981087,302.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.001087011070922,302.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.000802862632554,302.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.001087011070922,302.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0051563121378421,285.7665405273437,284.95001220703125,293.1371765136719,292.40106201171875,293.052001953125,293.0803527832031,283.4880065917969,1.0,0.1247367337346077,0.0,0.0,1.0,1.0,-0.0109985247254371,1.3875216531289425e-08,0.0109985107555985,-0.0254708752036094,1.0,0.1500000059604644,0.0,25.00016212463379,25.0,789.57763671875,-0.0,0.4687807559967041,0.0,283.1513366699219,284.31060791015625,294.1430053710937,294.2527160644531,293.1499938964844,293.1499938964844,283.1499938964844,17654.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2457232475280761,0.4997184574604034,5.096156385775431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,430.1742858886719,0.0,20.096153259277344,1895.4371337890625,0.0,0.0,0.2394455075263977,1.0,0.0,3.0,1.0,0.0
18060840,302.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.001032251981087,302.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.001087011070922,302.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.000802862632554,302.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.001087011070922,302.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0051563121378421,285.7665405273437,284.95001220703125,293.1371765136719,292.40106201171875,293.052001953125,293.0803527832031,283.4880065917969,1.0,0.1247367337346077,0.0,0.0,1.0,1.0,-0.0109985247254371,1.3875216531289425e-08,0.0109985107555985,-0.0254708752036094,1.0,0.1500000059604644,0.0,25.00016212463379,25.0,789.57763671875,-0.0,0.4687807559967041,0.0,283.1513366699219,284.31060791015625,294.1430053710937,294.2527160644531,293.1499938964844,293.1499938964844,283.1499938964844,17654.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2457232475280761,0.4997184574604034,5.096156385775431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,430.1742858886719,0.0,20.096153259277344,1895.4371337890625,0.0,0.0,0.2394455075263977,1.0,0.0,3.0,1.0,0.0
18060900,302.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0010322449961677,302.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0010870037367567,302.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0008028572774492,302.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0010870037367567,302.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0051562776789069,285.7162475585937,284.95001220703125,293.1410217285156,292.39599609375,293.06011962890625,293.0874328613281,283.4039611816406,1.0,0.1247366964817047,0.0,0.0,1.0,1.0,-0.0109984511509537,1.3867241577258936e-08,0.0109984371811151,-0.0254500024020671,1.0,0.1500000059604644,0.0,25.000152587890625,25.0,674.70263671875,-0.0,0.4687773585319519,0.0,283.15106201171875,284.1054992675781,294.1066589355469,294.2069091796875,293.1499938964844,293.1499938964844,283.1499938964844,17782.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2466122359037399,0.5006524920463562,5.118523382918738e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,355.4814453125,0.0,20.27297782897949,1895.4371337890625,0.0,0.0,0.2401851862668991,1.0,0.0,3.0,1.0,0.0
18060960,302.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0010322412708774,302.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0010869997786357,302.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.0008028543670661,302.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0010869997786357,302.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0051562590524554,285.65728759765625,284.95001220703125,293.1441955566406,292.3902282714844,293.0677795410156,293.09405517578125,283.3419494628906,1.0,0.1247366666793823,0.0,0.0,1.0,1.0,-0.010998411104083,1.3863219017196116e-08,0.0109983971342444,-0.0254394765943288,1.0,0.1500000059604644,0.0,25.000141143798828,25.0,584.0072021484375,-0.0,0.4687754213809967,0.0,283.1508178710937,283.9460754394531,294.0596008300781,294.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17864.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2471802681684494,0.5009270310401917,5.132844371757983e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,296.87530517578125,0.0,20.372201919555664,1895.4371337890625,0.0,0.0,0.2406370043754577,1.0,0.0,3.0,1.0,0.0
18061020,302.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0010322423186153,302.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0010870008263736,302.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0008028551237657,302.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0010870008263736,302.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0051562637090682,285.5489196777344,284.95001220703125,293.1478881835937,292.3794860839844,293.0791015625,293.10369873046875,283.2735900878906,1.0,0.1247366219758987,0.0,0.0,1.0,1.0,-0.0109984213486313,1.3865290249270856e-08,0.0109984073787927,-0.025444908067584,1.0,0.1500000059604644,0.0,25.0001220703125,25.0,477.2195129394531,-0.0,0.4687755107879638,0.0,283.1505432128906,283.7607421875,293.9707946777344,294.052490234375,293.1499938964844,293.1499938964844,283.1499938964844,17939.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2476968318223953,0.5008375644683838,5.145888160029699e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,228.3051605224609,0.0,20.447603225708008,1895.4371337890625,0.0,0.0,0.2410261929035186,1.0,0.0,3.0,1.0,0.0
18061080,302.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0010322439484298,302.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0010870025726035,302.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0008028564043343,302.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0010870025726035,302.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0051562720909714,285.519775390625,284.95001220703125,293.1485290527344,292.37652587890625,293.0817565917969,293.1059265136719,283.2606201171875,1.0,0.1247366070747375,0.0,0.0,1.0,1.0,-0.0109984390437603,1.3867547998813734e-08,0.0109984250739216,-0.0254508201032876,1.0,0.1500000059604644,0.0,25.0001163482666,25.0,456.0311279296875,-0.0,0.4687761962413788,0.0,283.1505126953125,283.7242736816406,293.9470520019531,294.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17951.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2477798014879226,0.5007779598236084,5.147985149278611e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,214.7569274902344,0.0,20.45771598815918,1895.4371337890625,0.0,0.0,0.2410858273506164,1.0,0.0,3.0,1.0,0.0
18061140,302.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.0010322612943127,302.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.001087020849809,302.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0008028698503039,302.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.001087020849809,302.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.0051563587039709,285.3637084960937,284.95001220703125,293.1499938964844,292.3597717285156,293.0937805175781,293.1158142089844,283.215576171875,1.0,0.1247365698218345,0.0,0.0,1.0,1.0,-0.0109986243769526,1.3890021577367406e-08,0.010998610407114,-0.0255096610635519,1.0,0.1500000059604644,0.0,25.00008583068848,25.0,379.2649230957031,-0.0,0.4687837064266205,0.0,283.1502990722656,283.5928039550781,293.82305908203125,293.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17983.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480053156614303,0.5004472732543945,5.153686810643876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,165.8092498779297,0.0,20.47768211364746,1895.4371337890625,0.0,0.0,0.2412371188402176,1.0,0.0,3.0,1.0,0.0
18061200,302.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.0010322612943127,302.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.001087020849809,302.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0008028698503039,302.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.001087020849809,302.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,0.0051563587039709,285.3637084960937,284.95001220703125,293.1499938964844,292.3597717285156,293.0937805175781,293.1158142089844,283.215576171875,1.0,0.1247365698218345,0.0,0.0,1.0,1.0,-0.0109986243769526,1.3890021577367406e-08,0.010998610407114,-0.0255096610635519,1.0,0.1500000059604644,0.0,25.00008583068848,25.0,379.2649230957031,-0.0,0.4687837064266205,0.0,283.1502990722656,283.5928039550781,293.82305908203125,293.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17983.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480053156614303,0.5004472732543945,5.153686810643876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,165.8092498779297,0.0,20.47768211364746,1895.4371337890625,0.0,0.0,0.2412371188402176,1.0,0.0,3.0,1.0,0.0
18061260,302.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0010323006426915,302.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0010870622936636,302.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0008029004675336,302.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0010870622936636,302.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0051565552130341,285.19732666015625,284.95001220703125,293.1499938964844,292.34039306640625,293.1036682128906,293.1235046386719,283.1910705566406,1.0,0.1247365474700927,0.0,0.0,1.0,1.0,-0.0109990434721112,1.3939646770211313e-08,0.0109990295022726,-0.0256395824253559,1.0,0.1500000059604644,0.0,25.000049591064453,25.0,334.9695739746094,-0.0,0.468801349401474,0.0,283.1501770019531,283.517578125,293.6986083984375,293.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17994.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480821907520294,0.5002245306968689,5.1556314772938094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,137.67889404296875,0.0,20.47957801818848,1895.4371337890625,0.0,0.0,0.241281658411026,1.0,0.0,3.0,1.0,0.0
18061320,302.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0010323006426915,302.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0010870622936636,302.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0008029004675336,302.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0010870622936636,302.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0051565552130341,285.19732666015625,284.95001220703125,293.1499938964844,292.34039306640625,293.1036682128906,293.1235046386719,283.1910705566406,1.0,0.1247365474700927,0.0,0.0,1.0,1.0,-0.0109990434721112,1.3939646770211313e-08,0.0109990295022726,-0.0256395824253559,1.0,0.1500000059604644,0.0,25.000049591064453,25.0,334.9695739746094,-0.0,0.468801349401474,0.0,283.1501770019531,283.517578125,293.6986083984375,293.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17994.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480821907520294,0.5002245306968689,5.1556314772938094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,137.67889404296875,0.0,20.47957801818848,1895.4371337890625,0.0,0.0,0.241281658411026,1.0,0.0,3.0,1.0,0.0
18061380,302.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0010323679307475,302.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0010871330741792,302.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0008029527962207,302.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0010871330741792,302.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0051568914204835,285.028076171875,284.95001220703125,293.1499938964844,292.31903076171875,293.1117858886719,293.1295166015625,283.1773681640625,1.0,0.1247365474700927,0.0,0.0,1.0,1.0,-0.0109997596591711,1.4023718186706446e-08,0.0109997456893324,-0.0258596744388341,1.0,0.1500000059604644,0.0,25.000003814697266,25.0,308.9661865234375,-0.0,0.4688318371772766,0.0,283.1501159667969,283.47381591796875,293.5793762207031,293.6368103027344,293.1499938964844,293.1499938964844,283.1499938964844,17998.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481074333190918,0.5001041889190674,5.156270077577574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,121.20713806152344,0.0,20.47809600830078,1895.4371337890625,0.0,0.0,0.2412932813167572,1.0,0.0,3.0,1.0,0.0
18061440,302.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0010323679307475,302.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0010871330741792,302.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0008029527962207,302.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0010871330741792,302.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0051568914204835,285.028076171875,284.95001220703125,293.1499938964844,292.31903076171875,293.1117858886719,293.1295166015625,283.1773681640625,1.0,0.1247365474700927,0.0,0.0,1.0,1.0,-0.0109997596591711,1.4023718186706446e-08,0.0109997456893324,-0.0258596744388341,1.0,0.1500000059604644,0.0,25.000003814697266,25.0,308.9661865234375,-0.0,0.4688318371772766,0.0,283.1501159667969,283.47381591796875,293.5793762207031,293.6368103027344,293.1499938964844,293.1499938964844,283.1499938964844,17998.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481074333190918,0.5001041889190674,5.156270077577574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,121.20713806152344,0.0,20.47809600830078,1895.4371337890625,0.0,0.0,0.2412932813167572,1.0,0.0,3.0,1.0,0.0
18061500,302.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0010324114700779,302.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0010871790582314,302.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.000802986731287,302.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0010871790582314,302.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.005157109349966,284.94384765625,284.95001220703125,293.1499938964844,292.30767822265625,293.1153259277344,293.13201904296875,283.1728515625,1.0,0.1247365549206733,0.0,0.0,1.0,1.0,-0.0110002243891358,1.4078039178855306e-08,0.0110002104192972,-0.0260018799453973,0.9826475977897644,0.1500000059604644,0.0,24.999977111816406,25.0,300.1630554199219,-0.0,0.468851625919342,0.0,283.15008544921875,283.4591064453125,293.5223083496094,293.57745361328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481124252080917,0.5000689625740051,5.156396198913171e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,115.63787078857422,0.0,20.477293014526367,1895.4371337890625,0.0,0.0,0.2412948459386825,1.0,0.0,3.0,1.0,0.0
18061560,302.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0010324615286663,302.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0010872316779568,302.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0008030256140045,302.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0010872316779568,302.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.005157358944416,284.86053466796875,284.95001220703125,293.1499938964844,292.2958984375,293.1185302734375,293.13427734375,283.1694030761719,1.0,0.1247365698218345,0.0,0.0,1.0,1.0,-0.0110007571056485,1.4140234760873229e-08,0.0110007431358098,-0.0261646956205368,0.908941924571991,0.1500000059604644,0.0,24.99994850158692,25.0,293.25946044921875,-0.0,0.4688743948936462,0.0,283.15008544921875,283.4476623535156,293.46710205078125,293.5201721191406,293.1499938964844,293.1499938964844,283.1499938964844,17999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248115137219429,0.5000444650650024,5.156465032740698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,111.27361297607422,0.0,20.476619720458984,1895.4371337890625,0.0,0.0,0.2412953525781631,1.0,0.0,3.0,1.0,0.0
18061620,302.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0010325801558792,302.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0010873565915971,302.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0008031178731471,302.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0010873565915971,302.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0051579517312347,284.6982727050781,284.95001220703125,293.1499938964844,292.2711486816406,293.1241149902344,293.1380310058594,283.1648864746094,1.0,0.1247366294264793,0.0,0.0,1.0,1.0,-0.0110020209103822,1.4287527605461037e-08,0.0110020069405436,-0.0265502706170082,0.6827250123023987,0.1500000059604644,0.0,24.999889373779297,25.0,283.80126953125,-0.0,0.4689285457134247,0.0,283.1500549316406,283.43218994140625,293.36285400390625,293.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169998645782,0.5000176429748535,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,105.29927825927734,0.0,20.475709915161133,1895.4371337890625,0.0,0.0,0.2412950694561004,1.0,0.0,3.0,1.0,0.0
18061680,302.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0010325801558792,302.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0010873565915971,302.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0008031178731471,302.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0010873565915971,302.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0051579517312347,284.6982727050781,284.95001220703125,293.1499938964844,292.2711486816406,293.1241149902344,293.1380310058594,283.1648864746094,1.0,0.1247366294264793,0.0,0.0,1.0,1.0,-0.0110020209103822,1.4287527605461037e-08,0.0110020069405436,-0.0265502706170082,0.6827250123023987,0.1500000059604644,0.0,24.999889373779297,25.0,283.80126953125,-0.0,0.4689285457134247,0.0,283.1500549316406,283.43218994140625,293.36285400390625,293.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169998645782,0.5000176429748535,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,105.29927825927734,0.0,20.475709915161133,1895.4371337890625,0.0,0.0,0.2412950694561004,1.0,0.0,3.0,1.0,0.0
18061740,302.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0010327226482331,302.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.001087506650947,302.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0008032287587411,302.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.001087506650947,302.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.005158663727343,284.5438537597656,284.95001220703125,293.1499938964844,292.2449645996094,293.12872314453125,293.1409606933594,283.16229248046875,1.0,0.1247367113828659,0.0,0.0,1.0,1.0,-0.0110035398975014,1.4464062836339052e-08,0.0110035249963402,-0.027012376114726,0.3578914999961853,0.1500000059604644,0.0,24.99982643127441,25.0,277.9880065917969,-0.0,0.4689937233924866,0.0,283.1500244140625,283.4229431152344,293.2666320800781,293.31317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171935796737,0.5000064373016357,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.63689422607422,0.0,20.47524070739746,1895.4371337890625,0.0,0.0,0.2412945032119751,1.0,0.0,3.0,1.0,0.0
18061800,302.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0010327226482331,302.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.001087506650947,302.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0008032287587411,302.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.001087506650947,302.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.005158663727343,284.5438537597656,284.95001220703125,293.1499938964844,292.2449645996094,293.12872314453125,293.1409606933594,283.16229248046875,1.0,0.1247367113828659,0.0,0.0,1.0,1.0,-0.0110035398975014,1.4464062836339052e-08,0.0110035249963402,-0.027012376114726,0.3578914999961853,0.1500000059604644,0.0,24.99982643127441,25.0,277.9880065917969,-0.0,0.4689937233924866,0.0,283.1500244140625,283.4229431152344,293.2666320800781,293.31317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171935796737,0.5000064373016357,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.63689422607422,0.0,20.47524070739746,1895.4371337890625,0.0,0.0,0.2412945032119751,1.0,0.0,3.0,1.0,0.0
18061860,302.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.0010328259086236,302.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.0010876153828576,302.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,0.0008033090271055,302.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.0010876153828576,302.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.0051591792143881,284.449951171875,284.95001220703125,293.1499938964844,292.2275390625,293.1312255859375,293.1424560546875,283.1612854003906,1.0,0.1247367858886718,0.0,0.0,1.0,1.0,-0.011004639789462,1.4591779340378253e-08,0.0110046248883008,-0.0273466799408197,0.1000000014901161,0.1500000059604644,0.0,24.99978446960449,25.0,275.46484375,-0.0,0.4690409898757934,0.0,283.1500244140625,283.4190673828125,293.2090759277344,293.2539978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171041727066,0.5000033378601074,5.156514770732201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,100.05538940429688,0.0,20.475086212158203,1895.4371337890625,0.0,0.0,0.2412942349910736,1.0,0.0,3.0,1.0,0.0
18061920,302.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6074523925781,0.0,0.0,0.0010328879579901,302.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6074523925781,0.0,0.0,0.0010876806918531,302.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073913574219,0.0,0.0,0.0008033572812564,302.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6074523925781,0.0,0.0,0.0010876806918531,302.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6074523925781,0.0,0.0,0.0051594888791441,284.3990478515625,284.95001220703125,293.1499938964844,292.217529296875,293.13250732421875,293.1432189941406,283.1608581542969,1.0,0.1247368305921554,0.0,0.0,1.0,1.0,-0.0110053000971674,1.4668406045359461e-08,0.0110052851960062,-0.0275472495704889,5.551115123125783e-17,0.1500000059604644,0.0,24.9997615814209,25.0,274.32208251953125,-0.0,0.4690694212913513,0.0,283.1500244140625,283.4173889160156,293.1781005859375,293.22216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481170445680618,0.5000022649765015,5.1565134384645725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,99.3430633544922,0.0,20.47502899169922,1895.4371337890625,0.0,0.0,0.241294115781784,1.0,0.0,3.0,1.0,0.0
18061980,302.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.0010330748045817,302.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.001087877433747,302.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837951660156,0.0,0.0,0.0008035025675781,302.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.001087877433747,302.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.0051604225300252,284.2646179199219,284.95001220703125,293.1499938964844,292.1889953613281,293.1356201171875,293.1449890136719,283.1600341796875,1.0,0.1247369796037674,0.0,0.0,1.0,1.0,-0.0110072903335094,1.4899127265266545e-08,0.0110072754323482,-0.0281511358916759,5.551115123125783e-17,0.1500000059604644,0.0,24.99969482421875,25.0,271.8144226074219,-0.0,0.4691551625728607,0.0,283.1500244140625,283.413818359375,293.0963439941406,293.1383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248116910457611,0.5000007152557373,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.79646301269533,0.0,20.47493934631348,1895.4371337890625,0.0,0.0,0.2412939071655273,1.0,0.0,3.0,1.0,0.0
18062040,302.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.0010330748045817,302.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.001087877433747,302.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837951660156,0.0,0.0,0.0008035025675781,302.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.001087877433747,302.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838562011719,0.0,0.0,0.0051604225300252,284.2646179199219,284.95001220703125,293.1499938964844,292.1889953613281,293.1356201171875,293.1449890136719,283.1600341796875,1.0,0.1247369796037674,0.0,0.0,1.0,1.0,-0.0110072903335094,1.4899127265266545e-08,0.0110072754323482,-0.0281511358916759,5.551115123125783e-17,0.1500000059604644,0.0,24.99969482421875,25.0,271.8144226074219,-0.0,0.4691551625728607,0.0,283.1500244140625,283.413818359375,293.0963439941406,293.1383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.248116910457611,0.5000007152557373,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.79646301269533,0.0,20.47493934631348,1895.4371337890625,0.0,0.0,0.2412939071655273,1.0,0.0,3.0,1.0,0.0
18062100,302.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244384765625,0.0,0.0,0.0010331759694963,302.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244384765625,0.0,0.0,0.0010879840701818,302.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42437744140625,0.0,0.0,0.0008035812643356,302.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244384765625,0.0,0.0,0.0010879840701818,302.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244384765625,0.0,0.0,0.0051609277725219,284.2015380859375,284.95001220703125,293.1499938964844,292.1744079589844,293.136962890625,293.14569091796875,283.1597595214844,1.0,0.1247370690107345,0.0,0.0,1.0,1.0,-0.0110083688050508,1.5023953636728038e-08,0.0110083539038896,-0.028477843850851,5.551115123125783e-17,0.1500000059604644,0.0,24.99966049194336,25.0,270.836669921875,-0.0,0.4692016243934631,0.0,283.1499938964844,283.4125061035156,293.0578308105469,293.098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168508529663,0.5000003576278687,5.156508553483263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,97.20398712158205,0.0,20.474916458129883,1895.4371337890625,0.0,0.0,0.2412938475608825,1.0,0.0,3.0,1.0,0.0
18062160,302.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,0.0010332821402698,302.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,0.0010880958288908,302.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666687011719,0.0,0.0,0.0008036638610064,302.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,0.0010880958288908,302.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,0.0051614581607282,284.14117431640625,284.95001220703125,293.1499938964844,292.1596069335937,293.13818359375,293.1463317871094,283.1595458984375,1.0,0.1247371584177017,0.0,0.0,1.0,1.0,-0.0110094994306564,1.5154844490439245e-08,0.0110094845294952,-0.0288204085081815,5.551115123125783e-17,0.1500000059604644,0.0,24.99962615966797,25.0,269.9779663085937,-0.0,0.4692504107952118,0.0,283.1499938964844,283.4114074707031,293.020751953125,293.0609436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168210506439,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.69102478027344,0.0,20.474903106689453,1895.4371337890625,0.0,0.0,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
18062220,302.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2859191894531,0.0,0.0,0.0010334451217204,302.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2859191894531,0.0,0.0,0.0010882675414904,302.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.285888671875,0.0,0.0,0.0008037906372919,302.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2859191894531,0.0,0.0,0.0010882675414904,302.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2859191894531,0.0,0.0,0.0051622726023197,284.0581970214844,284.95001220703125,293.1499938964844,292.13775634765625,293.1397399902344,293.1470947265625,283.1593322753906,1.0,0.1247373148798942,0.0,0.0,1.0,1.0,-0.011011236347258,1.5355745119904896e-08,0.0110112214460968,-0.0293461829423904,5.551115123125783e-17,0.1500000059604644,0.0,24.99957847595215,25.0,268.8809509277344,-0.0,0.4693253934383392,0.0,283.1499938964844,283.4100646972656,292.9692077636719,293.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.04859924316406,0.0,20.474891662597656,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
18062280,302.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25665283203125,0.0,0.0,0.0010335088009014,302.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.25665283203125,0.0,0.0,0.0010883344803005,302.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2566223144531,0.0,0.0,0.0008038401138037,302.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.25665283203125,0.0,0.0,0.0010883344803005,302.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.25665283203125,0.0,0.0,0.0051625901833176,284.02862548828125,284.95001220703125,293.1499938964844,292.1294860839844,293.1402893066406,293.1473388671875,283.1592712402344,1.0,0.124737374484539,0.0,0.0,1.0,1.0,-0.0110119143500924,1.5434098443734e-08,0.0110118985176086,-0.0295512396842241,5.551115123125783e-17,0.1500000059604644,0.0,24.99955940246582,25.0,268.50518798828125,-0.0,0.4693546891212463,0.0,283.1499938964844,283.4096374511719,292.9505920410156,292.9892272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.8324737548828,0.0,20.474889755249023,1895.4371337890625,0.0,0.0,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
