time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062340,302.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.15380859375,0.0,0.0,0.0010337535059079,302.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.15380859375,0.0,0.0,0.001088592223823,302.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1537780761719,0.0,0.0,0.0008040305110625,302.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.15380859375,0.0,0.0,0.001088592223823,302.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.15380859375,0.0,0.0,0.0051638125441968,283.9265441894531,284.95001220703125,293.1499938964844,292.0988464355469,293.1420288085937,293.1481018066406,283.1591186523437,1.0,0.1247376278042793,0.0,0.0,1.0,1.0,-0.0110145211219787,1.573534724741421e-08,0.0110145052894949,-0.0303395725786685,5.551115123125783e-17,0.1500000059604644,0.0,24.999492645263672,25.0,267.2301330566406,-0.0,0.4694673717021942,0.0,283.1499938964844,283.408203125,292.8850402832031,292.92236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.1146469116211,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18062400,302.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.15380859375,0.0,0.0,0.0010337535059079,302.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.15380859375,0.0,0.0,0.001088592223823,302.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1537780761719,0.0,0.0,0.0008040305110625,302.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.15380859375,0.0,0.0,0.001088592223823,302.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.15380859375,0.0,0.0,0.0051638125441968,283.9265441894531,284.95001220703125,293.1499938964844,292.0988464355469,293.1420288085937,293.1481018066406,283.1591186523437,1.0,0.1247376278042793,0.0,0.0,1.0,1.0,-0.0110145211219787,1.573534724741421e-08,0.0110145052894949,-0.0303395725786685,5.551115123125783e-17,0.1500000059604644,0.0,24.999492645263672,25.0,267.2301330566406,-0.0,0.4694673717021942,0.0,283.1499938964844,283.408203125,292.8850402832031,292.92236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,95.1146469116211,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18062460,302.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05841064453125,0.0,0.0,0.0010340149747207,302.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.05841064453125,0.0,0.0,0.0010888675460591,302.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0583801269531,0.0,0.0,0.0008042338886298,302.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.05841064453125,0.0,0.0,0.0010888675460591,302.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05841064453125,0.0,0.0,0.005165119189769,283.8346862792969,284.95001220703125,293.1499938964844,292.06787109375,293.1434326171875,293.1486511230469,283.15899658203125,1.0,0.1247379034757614,0.0,0.0,1.0,1.0,-0.011017307639122,1.6056958429544466e-08,0.0110172908753156,-0.0311811286956071,5.551115123125783e-17,0.1500000059604644,0.0,24.99942779541016,25.0,266.0674133300781,-0.0,0.46958789229393,0.0,283.1499938964844,283.4069519042969,292.8236694335937,292.8598327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,94.48196411132812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18062520,302.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.05841064453125,0.0,0.0,0.0010340149747207,302.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.05841064453125,0.0,0.0,0.0010888675460591,302.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0583801269531,0.0,0.0,0.0008042338886298,302.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.05841064453125,0.0,0.0,0.0010888675460591,302.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05841064453125,0.0,0.0,0.005165119189769,283.8346862792969,284.95001220703125,293.1499938964844,292.06787109375,293.1434326171875,293.1486511230469,283.15899658203125,1.0,0.1247379034757614,0.0,0.0,1.0,1.0,-0.011017307639122,1.6056958429544466e-08,0.0110172908753156,-0.0311811286956071,5.551115123125783e-17,0.1500000059604644,0.0,24.99942779541016,25.0,266.0674133300781,-0.0,0.46958789229393,0.0,283.1499938964844,283.4069519042969,292.8236694335937,292.8598327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,94.48196411132812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18062580,302.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97052001953125,0.0,0.0,0.001034291810356,302.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97052001953125,0.0,0.0,0.001089159050025,302.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9704895019531,0.0,0.0,0.0008044491405598,302.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.97052001953125,0.0,0.0,0.001089159050025,302.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97052001953125,0.0,0.0,0.005166501738131,283.7525634765625,284.95001220703125,293.1499938964844,292.0367126464844,293.1446228027344,293.1490783691406,283.158935546875,1.0,0.1247382164001464,0.0,0.0,1.0,1.0,-0.0110202562063932,1.6397100566223344e-08,0.0110202394425868,-0.0320711061358451,5.551115123125783e-17,0.1500000059604644,0.0,24.99936485290528,25.0,264.9673767089844,-0.0,0.4697155654430389,0.0,283.1499938964844,283.4058532714844,292.7659606933594,292.8011169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.90081787109376,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18062640,302.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97052001953125,0.0,0.0,0.001034291810356,302.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97052001953125,0.0,0.0,0.001089159050025,302.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9704895019531,0.0,0.0,0.0008044491405598,302.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.97052001953125,0.0,0.0,0.001089159050025,302.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97052001953125,0.0,0.0,0.005166501738131,283.7525634765625,284.95001220703125,293.1499938964844,292.0367126464844,293.1446228027344,293.1490783691406,283.158935546875,1.0,0.1247382164001464,0.0,0.0,1.0,1.0,-0.0110202562063932,1.6397100566223344e-08,0.0110202394425868,-0.0320711061358451,5.551115123125783e-17,0.1500000059604644,0.0,24.99936485290528,25.0,264.9673767089844,-0.0,0.4697155654430389,0.0,283.1499938964844,283.4058532714844,292.7659606933594,292.8011169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.90081787109376,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18062700,302.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.92950439453125,0.0,0.0,0.0010344355832785,302.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.92950439453125,0.0,0.0,0.0010893105063587,302.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9294738769531,0.0,0.0,0.0008045610156841,302.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.92950439453125,0.0,0.0,0.0010893105063587,302.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.92950439453125,0.0,0.0,0.005167219787836,283.7152099609375,284.95001220703125,293.1499938964844,292.0211486816406,293.1451110839844,293.14923095703125,283.1589050292969,1.0,0.1247383803129196,0.0,0.0,1.0,1.0,-0.0110217873007059,1.6573679317843926e-08,0.0110217714682221,-0.0325330905616283,5.551115123125783e-17,0.1500000059604644,0.0,24.99933624267578,25.0,264.4333801269531,-0.0,0.4697819352149963,0.0,283.1499938964844,283.4053039550781,292.7384338378906,292.77313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.62433624267578,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18062760,302.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8903503417969,0.0,0.0,0.0010345823829993,302.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8903503417969,0.0,0.0,0.0010894651059061,302.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.89031982421875,0.0,0.0,0.0008046752191148,302.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8903503417969,0.0,0.0,0.0010894651059061,302.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8903503417969,0.0,0.0,0.0051679536700248,283.6800842285156,284.95001220703125,293.1499938964844,292.0055847167969,293.1455383300781,293.1493530273437,283.1589050292969,1.0,0.1247385591268539,0.0,0.0,1.0,1.0,-0.0110233519226312,1.6753991971540927e-08,0.0110233351588249,-0.0330048203468322,5.551115123125783e-17,0.1500000059604644,0.0,24.99930763244629,25.0,263.9066772460937,-0.0,0.4698497653007507,0.0,283.1499938964844,283.40478515625,292.711669921875,292.7459411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.35453033447266,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18062820,302.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81695556640625,0.0,0.0,0.0010348848300054,302.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81695556640625,0.0,0.0,0.0010897835018113,302.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8169250488281,0.0,0.0,0.0008049104362726,302.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81695556640625,0.0,0.0,0.0010897835018113,302.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81695556640625,0.0,0.0,0.0051694638095796,283.61553955078125,284.95001220703125,293.1499938964844,291.9747009277344,293.1463317871094,293.1495666503906,283.1588439941406,1.0,0.1247389242053031,0.0,0.0,1.0,1.0,-0.0110265733674168,1.7125021400943297e-08,0.0110265566036105,-0.0339754298329353,5.551115123125783e-17,0.1500000059604644,0.0,24.999250411987305,25.0,262.87030029296875,-0.0,0.4699894487857818,0.0,283.1499938964844,283.4037780761719,292.6600952148437,292.6935729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.83028411865234,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18062880,302.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81695556640625,0.0,0.0,0.0010348848300054,302.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81695556640625,0.0,0.0,0.0010897835018113,302.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8169250488281,0.0,0.0,0.0008049104362726,302.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81695556640625,0.0,0.0,0.0010897835018113,302.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81695556640625,0.0,0.0,0.0051694638095796,283.61553955078125,284.95001220703125,293.1499938964844,291.9747009277344,293.1463317871094,293.1495666503906,283.1588439941406,1.0,0.1247389242053031,0.0,0.0,1.0,1.0,-0.0110265733674168,1.7125021400943297e-08,0.0110265566036105,-0.0339754298329353,5.551115123125783e-17,0.1500000059604644,0.0,24.999250411987305,25.0,262.87030029296875,-0.0,0.4699894487857818,0.0,283.1499938964844,283.4037780761719,292.6600952148437,292.6935729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.83028411865234,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18062940,302.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75030517578125,0.0,0.0,0.0010351974051445,302.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.75030517578125,0.0,0.0,0.0010901127243414,302.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502746582031,0.0,0.0,0.0008051535696722,302.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75030517578125,0.0,0.0,0.0010901127243414,302.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75030517578125,0.0,0.0,0.0051710256375372,283.5587158203125,284.95001220703125,293.1499938964844,291.9441833496094,293.14697265625,293.14971923828125,283.1588134765625,1.0,0.1247393190860748,0.0,0.0,1.0,1.0,-0.0110299037769436,1.750835743052903e-08,0.0110298860818147,-0.0349781364202499,5.551115123125783e-17,0.1500000059604644,0.0,24.99919891357422,25.0,261.85699462890625,-0.0,0.4701339900493622,0.0,283.1499938964844,283.4027709960937,292.611083984375,292.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.32496643066406,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063000,302.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75030517578125,0.0,0.0,0.0010351974051445,302.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.75030517578125,0.0,0.0,0.0010901127243414,302.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502746582031,0.0,0.0,0.0008051535696722,302.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75030517578125,0.0,0.0,0.0010901127243414,302.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75030517578125,0.0,0.0,0.0051710256375372,283.5587158203125,284.95001220703125,293.1499938964844,291.9441833496094,293.14697265625,293.14971923828125,283.1588134765625,1.0,0.1247393190860748,0.0,0.0,1.0,1.0,-0.0110299037769436,1.750835743052903e-08,0.0110298860818147,-0.0349781364202499,5.551115123125783e-17,0.1500000059604644,0.0,24.99919891357422,25.0,261.85699462890625,-0.0,0.4701339900493622,0.0,283.1499938964844,283.4027709960937,292.611083984375,292.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,92.32496643066406,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063060,302.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.68994140625,0.0,0.0,0.0010355176636949,302.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.68994140625,0.0,0.0,0.0010904499795287,302.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.68994140625,0.0,0.0,0.0008054026402533,302.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.68994140625,0.0,0.0,0.0010904499795287,302.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.68994140625,0.0,0.0,0.0051726251840591,283.5087585449219,284.95001220703125,293.1499938964844,291.91424560546875,293.1474914550781,293.1498107910156,283.1587829589844,1.0,0.1247397437691688,0.0,0.0,1.0,1.0,-0.0110333152115345,1.7900818605198765e-08,0.0110332975164055,-0.0360045991837978,5.551115123125783e-17,0.1500000059604644,0.0,24.9991512298584,25.0,260.8675231933594,-0.0,0.4702821969985962,0.0,283.1499938964844,283.4017944335937,292.5643920898437,292.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.836669921875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063120,302.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.68994140625,0.0,0.0,0.0010355176636949,302.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.68994140625,0.0,0.0,0.0010904499795287,302.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.68994140625,0.0,0.0,0.0008054026402533,302.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.68994140625,0.0,0.0,0.0010904499795287,302.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.68994140625,0.0,0.0,0.0051726251840591,283.5087585449219,284.95001220703125,293.1499938964844,291.91424560546875,293.1474914550781,293.1498107910156,283.1587829589844,1.0,0.1247397437691688,0.0,0.0,1.0,1.0,-0.0110333152115345,1.7900818605198765e-08,0.0110332975164055,-0.0360045991837978,5.551115123125783e-17,0.1500000059604644,0.0,24.9991512298584,25.0,260.8675231933594,-0.0,0.4702821969985962,0.0,283.1499938964844,283.4017944335937,292.5643920898437,292.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.836669921875,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063180,302.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.63458251953125,0.0,0.0,0.0010358431609347,302.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.63458251953125,0.0,0.0,0.0010907927062362,302.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6345520019531,0.0,0.0,0.0008056557271629,302.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.63458251953125,0.0,0.0,0.0010907927062362,302.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63458251953125,0.0,0.0,0.0051742508076131,283.46405029296875,284.95001220703125,293.1499938964844,291.8851013183594,293.1479187011719,293.1498718261719,283.1587829589844,1.0,0.1247401759028434,0.0,0.0,1.0,1.0,-0.0110367825254797,1.8299409987321272e-08,0.0110367638990283,-0.0370469763875007,5.551115123125783e-17,0.1500000059604644,0.0,24.99910926818848,25.0,259.8999328613281,-0.0,0.470432847738266,0.0,283.1499938964844,283.4008483886719,292.5194702148437,292.55096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.36233520507812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063240,302.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.63458251953125,0.0,0.0,0.0010358431609347,302.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.63458251953125,0.0,0.0,0.0010907927062362,302.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6345520019531,0.0,0.0,0.0008056557271629,302.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.63458251953125,0.0,0.0,0.0010907927062362,302.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.63458251953125,0.0,0.0,0.0051742508076131,283.46405029296875,284.95001220703125,293.1499938964844,291.8851013183594,293.1479187011719,293.1498718261719,283.1587829589844,1.0,0.1247401759028434,0.0,0.0,1.0,1.0,-0.0110367825254797,1.8299409987321272e-08,0.0110367638990283,-0.0370469763875007,5.551115123125783e-17,0.1500000059604644,0.0,24.99910926818848,25.0,259.8999328613281,-0.0,0.470432847738266,0.0,283.1499938964844,283.4008483886719,292.5194702148437,292.55096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.36233520507812,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063300,302.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6089782714844,0.0,0.0,0.0010360071901232,302.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6089782714844,0.0,0.0,0.0010909654665738,302.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6089782714844,0.0,0.0,0.0008057833765633,302.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6089782714844,0.0,0.0,0.0010909654665738,302.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6089782714844,0.0,0.0,0.0051750703714787,283.4438781738281,284.95001220703125,293.1499938964844,291.8708801269531,293.1481018066406,293.14990234375,283.15875244140625,1.0,0.1247404068708419,0.0,0.0,1.0,1.0,-0.0110385296866297,1.850027508965013e-08,0.0110385110601782,-0.0375722274184227,5.551115123125783e-17,0.1500000059604644,0.0,24.99909019470215,25.0,259.42828369140625,-0.0,0.470508873462677,0.0,283.1499938964844,283.400390625,292.497802734375,292.5289611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.13175201416016,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063360,302.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58465576171875,0.0,0.0,0.0010361716849729,302.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58465576171875,0.0,0.0,0.0010911385761573,302.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5846252441406,0.0,0.0,0.0008059112587943,302.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58465576171875,0.0,0.0,0.0010911385761573,302.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.58465576171875,0.0,0.0,0.0051758917979896,283.4249267578125,284.95001220703125,293.1499938964844,291.85693359375,293.1482849121094,293.1499328613281,283.15875244140625,1.0,0.1247406378388404,0.0,0.0,1.0,1.0,-0.0110402815043926,1.8701506121487923e-08,0.0110402628779411,-0.0380984023213386,5.551115123125783e-17,0.1500000059604644,0.0,24.99907112121582,25.0,258.9645690917969,-0.0,0.4705850780010223,0.0,283.1499938964844,283.3999328613281,292.4765625,292.5074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.90544128417967,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063420,302.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5411071777344,0.0,0.0,0.001036487170495,302.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5411071777344,0.0,0.0,0.0010914709419012,302.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.54107666015625,0.0,0.0,0.0008061567205004,302.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5411071777344,0.0,0.0,0.0010914709419012,302.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5411071777344,0.0,0.0,0.0051774680614471,283.3916931152344,284.95001220703125,293.1499938964844,291.8309631347656,293.1485900878906,293.1499328613281,283.1587219238281,1.0,0.1247410848736763,0.0,0.0,1.0,1.0,-0.0110436435788869,1.9087494251834872e-08,0.0110436240211129,-0.0391075834631919,5.551115123125783e-17,0.1500000059604644,0.0,24.99904060363769,25.0,258.0982360839844,-0.0,0.4707313776016235,0.0,283.1499938964844,283.3990783691406,292.4369506835937,292.46734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.48290252685548,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063480,302.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5393371582031,0.0,0.0,0.0010365003254264,302.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5393371582031,0.0,0.0,0.0010914846789091,302.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5393371582031,0.0,0.0,0.000806166906841,302.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5393371582031,0.0,0.0,0.0010914846789091,302.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5393371582031,0.0,0.0,0.0051775337196886,283.390380859375,284.95001220703125,293.1499938964844,291.82989501953125,293.1485900878906,293.14996337890625,283.1587219238281,1.0,0.124741107225418,0.0,0.0,1.0,1.0,-0.0110437832772731,1.910354718859253e-08,0.0110437637194991,-0.0391495563089847,5.551115123125783e-17,0.1500000059604644,0.0,24.99904060363769,25.0,258.0627136230469,-0.0,0.4707374572753906,0.0,283.1499938964844,283.3990478515625,292.4353332519531,292.4656982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.46558380126952,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063540,302.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.0010368262883275,302.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.0010918279876932,302.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.000806420459412,302.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.0010918279876932,302.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.005179161671549,283.36004638671875,284.95001220703125,293.1499938964844,291.8042297363281,293.1488342285156,293.14996337890625,283.15869140625,1.0,0.1247415840625763,0.0,0.0,1.0,1.0,-0.0110472552478313,1.9501982251313172e-08,0.0110472356900572,-0.040191151201725,5.551115123125783e-17,0.1500000059604644,0.0,24.99901390075684,25.0,257.2010498046875,-0.0,0.4708887040615082,0.0,283.1499938964844,283.398193359375,292.3958435058594,292.4256896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.04472351074219,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063600,302.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.0010368262883275,302.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.0010918279876932,302.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.000806420459412,302.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.0010918279876932,302.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984436035156,0.0,0.0,0.005179161671549,283.36004638671875,284.95001220703125,293.1499938964844,291.8042297363281,293.1488342285156,293.14996337890625,283.15869140625,1.0,0.1247415840625763,0.0,0.0,1.0,1.0,-0.0110472552478313,1.9501982251313172e-08,0.0110472356900572,-0.040191151201725,5.551115123125783e-17,0.1500000059604644,0.0,24.99901390075684,25.0,257.2010498046875,-0.0,0.4708887040615082,0.0,283.1499938964844,283.398193359375,292.3958435058594,292.4256896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,90.04472351074219,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18063660,302.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4745178222656,0.0,0.0,0.0010370319942012,302.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4745178222656,0.0,0.0,0.0010920446366071,302.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4744873046875,0.0,0.0,0.0008065804140642,302.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4745178222656,0.0,0.0,0.0010920446366071,302.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4745178222656,0.0,0.0,0.0051801893860101,283.3426818847656,284.95001220703125,293.1499938964844,291.78857421875,293.1489562988281,293.14996337890625,283.15869140625,1.0,0.1247419044375419,0.0,0.0,1.0,1.0,-0.0110494466498494,1.9753281677026283e-08,0.0110494270920753,-0.040848035365343,0.0,0.1500000059604644,0.0,24.99900245666504,25.0,256.6740417480469,-0.0,0.4709842503070831,0.0,283.1499938964844,283.3976745605469,292.3714904785156,292.4010009765625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,302.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4615173339844,0.0,0.0,0.0010371465468779,302.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4615173339844,0.0,0.0,0.0010921652428805,302.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4615173339844,0.0,0.0,0.000806669529993,302.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4615173339844,0.0,0.0,0.0010921652428805,302.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4615173339844,0.0,0.0,0.0051807616837322,283.3333740234375,284.95001220703125,293.1499938964844,291.78009033203125,293.1490478515625,293.1499938964844,283.15924072265625,1.0,0.1247420758008956,0.0,0.0,1.0,1.0,-0.0110506666824221,1.9893144909133298e-08,0.011050647124648,-0.0412136055529117,0.0,0.1500000059604644,0.0,24.99899673461914,25.0,171.11268615722656,-0.0,0.4710374474525451,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,-0.0006777099333703,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.541128610455416e-08,-7.681796887482052e-08,-2.6756412162915952e-14,-7.219506187539082e-06,-7.2195043685496785e-06,-1.906707213991665e-12,0.0,0.0,-0.0,0.0,0.0,2.0770429647043454e-13,2.20666346306686e-10,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,302.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0010374579578638,302.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0010924931848421,302.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0008069117320701,302.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0010924931848421,302.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0051823169924318,283.309814453125,284.95001220703125,293.1499938964844,291.7576599121094,293.1492004394531,293.1499938964844,283.1639404296875,1.0,0.1247425749897956,0.0,0.0,1.0,1.0,-0.0110539840534329,2.0273171585927243e-08,0.0110539635643363,-0.0422068312764167,0.0,0.1500000059604644,0.0,24.998987197875977,25.0,141.8209228515625,-0.0,0.4711822271347046,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.768105500407856e-24,7.51919022346055e-24,9.031315488620278e-25,-1.6823089438178372e-20,-1.5559585592787827e-20,-1.263505360003483e-21,0.0,0.0,-0.0,0.0,0.0,1.9460252163618032e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,302.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0010374579578638,302.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0010924931848421,302.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0008069117320701,302.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0010924931848421,302.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0051823169924318,283.309814453125,284.95001220703125,293.1499938964844,291.7576599121094,293.1492004394531,293.1499938964844,283.1639404296875,1.0,0.1247425749897956,0.0,0.0,1.0,1.0,-0.0110539840534329,2.0273171585927243e-08,0.0110539635643363,-0.0422068312764167,0.0,0.1500000059604644,0.0,24.998987197875977,25.0,141.8209228515625,-0.0,0.4711822271347046,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.768105500407856e-24,7.51919022346055e-24,9.031315488620278e-25,-1.6823089438178372e-20,-1.5559585592787827e-20,-1.263505360003483e-21,0.0,0.0,-0.0,0.0,0.0,1.9460252163618032e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,302.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4126892089844,0.0,0.0,0.0010376092977821,302.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4126892089844,0.0,0.0,0.0010926525574177,302.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41265869140625,0.0,0.0,0.0008070294861681,302.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4126892089844,0.0,0.0,0.0010926525574177,302.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4126892089844,0.0,0.0,0.0051830736920237,283.29931640625,284.95001220703125,293.1499938964844,291.7471618652344,293.1492919921875,293.1499938964844,283.16796875,1.0,0.1247428208589553,0.0,0.0,1.0,1.0,-0.0110555971041321,2.0457804339457653e-08,0.0110555766150355,-0.0426893346011638,0.0,0.1500000059604644,0.0,24.998985290527344,25.0,138.1057586669922,-0.0,0.4712526500225067,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.269339814592415e-27,-9.654364795726512e-27,-6.3957140557966525e-27,-3.4822771505060164e-22,-1.6020134251775477e-22,-1.8802637253284692e-22,0.0,0.0,-0.0,0.0,0.0,7.006492321624085e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,302.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3984375,0.0,0.0,0.0010377571452409,302.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3984375,0.0,0.0,0.001092808204703,302.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3984069824219,0.0,0.0,0.0008071443880908,302.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3984375,0.0,0.0,0.001092808204703,302.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3984375,0.0,0.0,0.0051838117651641,283.2897644042969,284.95001220703125,293.1499938964844,291.7371520996094,293.1493530273437,293.1499938964844,283.1733093261719,1.0,0.124743066728115,0.0,0.0,1.0,1.0,-0.0110571710392832,2.0637882514051853e-08,0.0110571505501866,-0.0431599058210849,0.0,0.1500000059604644,0.0,24.998985290527344,25.0,136.49853515625,-0.0,0.4713214337825775,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68994888427978e-28,3.9886558038293805e-28,2.424348095450014e-28,-2.969611972985496e-22,-1.477298050158961e-22,-1.4923137966087896e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,302.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725280761719,0.0,0.0,0.0010380411986261,302.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725280761719,0.0,0.0,0.0010931073920801,302.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725280761719,0.0,0.0,0.0008073654025793,302.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725280761719,0.0,0.0,0.0010931073920801,302.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725280761719,0.0,0.0,0.0051852306351065,283.27301025390625,284.95001220703125,293.1499938964844,291.7187805175781,293.14947509765625,293.1499938964844,283.1873474121094,1.0,0.1247435584664344,0.0,0.0,1.0,1.0,-0.0110601969063282,2.0983856430234482e-08,0.0110601764172315,-0.0440639108419418,0.0,0.1500000059604644,0.0,24.998992919921875,25.0,134.95567321777344,-0.0,0.4714537858963012,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6256997409644015e-29,-3.9296289399288283e-29,-2.3724318250894505e-29,-2.968194800146484e-22,-1.4853897435626113e-22,-1.482804930366128e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,302.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725280761719,0.0,0.0,0.0010380411986261,302.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725280761719,0.0,0.0,0.0010931073920801,302.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725280761719,0.0,0.0,0.0008073654025793,302.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725280761719,0.0,0.0,0.0010931073920801,302.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3725280761719,0.0,0.0,0.0051852306351065,283.27301025390625,284.95001220703125,293.1499938964844,291.7187805175781,293.14947509765625,293.1499938964844,283.1873474121094,1.0,0.1247435584664344,0.0,0.0,1.0,1.0,-0.0110601969063282,2.0983856430234482e-08,0.0110601764172315,-0.0440639108419418,0.0,0.1500000059604644,0.0,24.998992919921875,25.0,134.95567321777344,-0.0,0.4714537858963012,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6256997409644015e-29,-3.9296289399288283e-29,-2.3724318250894505e-29,-2.968194800146484e-22,-1.4853897435626113e-22,-1.482804930366128e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,302.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499450683594,0.0,0.0,0.0010383073240518,302.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499450683594,0.0,0.0,0.0010933876037597,302.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499450683594,0.0,0.0,0.0008075723890215,302.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499450683594,0.0,0.0,0.0010933876037597,302.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499450683594,0.0,0.0,0.0051865600980818,283.2592163085937,284.95001220703125,293.1499938964844,291.70269775390625,293.1495666503906,293.1499938964844,283.2059936523437,1.0,0.1247440427541732,0.0,0.0,1.0,1.0,-0.0110630318522453,2.1307519304514244e-08,0.0110630104318261,-0.04490951821208,0.0,0.1500000059604644,0.0,24.99901008605957,25.0,134.17031860351562,-0.0,0.4715779721736908,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.289424777449983e-30,4.6468536771621416e-30,2.8087356058095803e-30,-2.9692684082840537e-22,-1.4843935069026258e-22,-1.484874775163683e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,302.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499450683594,0.0,0.0,0.0010383073240518,302.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499450683594,0.0,0.0,0.0010933876037597,302.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499450683594,0.0,0.0,0.0008075723890215,302.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499450683594,0.0,0.0,0.0010933876037597,302.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3499450683594,0.0,0.0,0.0051865600980818,283.2592163085937,284.95001220703125,293.1499938964844,291.70269775390625,293.1495666503906,293.1499938964844,283.2059936523437,1.0,0.1247440427541732,0.0,0.0,1.0,1.0,-0.0110630318522453,2.1307519304514244e-08,0.0110630104318261,-0.04490951821208,0.0,0.1500000059604644,0.0,24.99901008605957,25.0,134.17031860351562,-0.0,0.4715779721736908,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.289424777449983e-30,4.6468536771621416e-30,2.8087356058095803e-30,-2.9692684082840537e-22,-1.4843935069026258e-22,-1.484874775163683e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,302.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.33013916015625,0.0,0.0,0.0010385534260421,302.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33013916015625,0.0,0.0,0.0010936467442661,302.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.33013916015625,0.0,0.0,0.0008077637758105,302.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33013916015625,0.0,0.0,0.0010936467442661,302.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.33013916015625,0.0,0.0,0.0051877894438803,283.2479248046875,284.95001220703125,293.1499938964844,291.6891174316406,293.1496276855469,293.1499938964844,283.22857666015625,1.0,0.1247445121407508,0.0,0.0,1.0,1.0,-0.0110656535252928,2.160632917025396e-08,0.011065631173551,-0.0456901006400585,0.0,0.1500000059604644,0.0,24.9990348815918,25.0,133.49755859375,-0.0,0.4716929793357849,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.746721020200469e-36,-5.142633529912555e-36,-3.1078218859057033e-36,-2.969076557311904e-22,-1.4845423176237872e-22,-1.4845341134703724e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,302.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.33013916015625,0.0,0.0,0.0010385534260421,302.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.33013916015625,0.0,0.0,0.0010936467442661,302.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.33013916015625,0.0,0.0,0.0008077637758105,302.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.33013916015625,0.0,0.0,0.0010936467442661,302.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.33013916015625,0.0,0.0,0.0051877894438803,283.2479248046875,284.95001220703125,293.1499938964844,291.6891174316406,293.1496276855469,293.1499938964844,283.22857666015625,1.0,0.1247445121407508,0.0,0.0,1.0,1.0,-0.0110656535252928,2.160632917025396e-08,0.011065631173551,-0.0456901006400585,0.0,0.1500000059604644,0.0,24.9990348815918,25.0,133.49755859375,-0.0,0.4716929793357849,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.746721020200469e-36,-5.142633529912555e-36,-3.1078218859057033e-36,-2.969076557311904e-22,-1.4845423176237872e-22,-1.4845341134703724e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,302.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.0010387748479843,302.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.001093880040571,302.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.0008079360122792,302.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.001093880040571,302.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.0051888958550989,283.2395324707031,284.95001220703125,293.1499938964844,291.67822265625,293.1496887207031,293.1499938964844,283.2557678222656,1.0,0.1247449666261673,0.0,0.0,1.0,1.0,-0.0110680125653743,2.1874729583259978e-08,0.0110679902136325,-0.0463911741971969,0.0,0.1500000059604644,0.0,24.99907112121582,25.0,132.8606414794922,-0.0,0.4717967212200165,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6106106312463483e-39,2.8283527944239243e-39,1.7092492161433032e-39,-2.969082615763656e-22,-1.4845410554463384e-22,-1.4845416865350625e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,302.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.0010387748479843,302.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.001093880040571,302.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.0008079360122792,302.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.001093880040571,302.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3134765625,0.0,0.0,0.0051888958550989,283.2395324707031,284.95001220703125,293.1499938964844,291.67822265625,293.1496887207031,293.1499938964844,283.2557678222656,1.0,0.1247449666261673,0.0,0.0,1.0,1.0,-0.0110680125653743,2.1874729583259978e-08,0.0110679902136325,-0.0463911741971969,0.0,0.1500000059604644,0.0,24.99907112121582,25.0,132.8606414794922,-0.0,0.4717967212200165,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6106106312463483e-39,2.8283527944239243e-39,1.7092492161433032e-39,-2.969082615763656e-22,-1.4845410554463384e-22,-1.4845416865350625e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
