time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064500,302.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3065795898437,0.0,0.0,0.0010388755472376,302.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3065795898437,0.0,0.0,0.0010939859785139,302.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3065795898437,0.0,0.0,0.0008080142433755,302.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3065795898437,0.0,0.0,0.0010939859785139,302.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3065795898437,0.0,0.0,0.0051893983036279,283.2366638183594,284.95001220703125,293.1499938964844,291.673828125,293.14971923828125,293.1499938964844,283.271484375,1.0,0.1247451826930046,0.0,0.0,1.0,1.0,-0.0110690835863351,2.19963922631905e-08,0.0110690621659159,-0.0467089377343654,0.0,0.1500000059604644,0.0,24.99909210205078,25.0,132.55067443847656,-0.0,0.4718438982963562,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.872247928741767e-41,-7.445379000650612e-41,-4.4994292391005536e-41,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,302.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3004150390625,0.0,0.0,0.0010389696108177,302.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3004150390625,0.0,0.0,0.0010940850479528,302.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3004150390625,0.0,0.0,0.0008080874686129,302.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3004150390625,0.0,0.0,0.0010940850479528,302.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3004150390625,0.0,0.0,0.0051898686215281,283.2344970703125,284.95001220703125,293.1499938964844,291.6701965332031,293.1497497558594,293.1499938964844,283.28826904296875,1.0,0.1247453913092613,0.0,0.0,1.0,1.0,-0.011070086620748,2.2110084429982635e-08,0.0110700642690062,-0.0470058731734752,0.0,0.1500000059604644,0.0,24.99911499023437,25.0,132.22886657714844,-0.0,0.4718881547451019,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.168335827838412e-42,3.433181237595802e-42,2.0753230256650538e-42,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,302.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.00103913503699,302.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.0010942592052742,302.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.0008082161075435,302.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.0010942592052742,302.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.0051906947046518,283.23248291015625,284.95001220703125,293.1499938964844,291.6652526855469,293.1498107910156,293.1499938964844,283.3252258300781,1.0,0.1247457936406135,0.0,0.0,1.0,1.0,-0.0110718477517366,2.230923001889096e-08,0.0110718253999948,-0.0475259460508823,0.0,0.1500000059604644,0.0,24.999168395996094,25.0,131.55360412597656,-0.0,0.4719661176204681,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1210387714598537e-44,-1.2611686178923354e-44,-7.006492321624085e-45,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,302.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.00103913503699,302.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.0010942592052742,302.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.0008082161075435,302.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.0010942592052742,302.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2904968261719,0.0,0.0,0.0051906947046518,283.23248291015625,284.95001220703125,293.1499938964844,291.6652526855469,293.1498107910156,293.1499938964844,283.3252258300781,1.0,0.1247457936406135,0.0,0.0,1.0,1.0,-0.0110718477517366,2.230923001889096e-08,0.0110718253999948,-0.0475259460508823,0.0,0.1500000059604644,0.0,24.999168395996094,25.0,131.55360412597656,-0.0,0.4719661176204681,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1210387714598537e-44,-1.2611686178923354e-44,-7.006492321624085e-45,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,302.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0010392676340416,302.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0010943989036604,302.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0008083192515186,302.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0010943989036604,302.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0051913568750023,283.2337646484375,284.95001220703125,293.1499938964844,291.6635437011719,293.1498413085937,293.1499938964844,283.3667907714844,1.0,0.1247461661696434,0.0,0.0,1.0,1.0,-0.0110732605680823,2.2468015004051267e-08,0.0110732382163405,-0.0479405857622623,0.0,0.1500000059604644,0.0,24.999231338500977,25.0,130.8634033203125,-0.0,0.4720290005207062,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,302.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0010392676340416,302.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0010943989036604,302.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0008083192515186,302.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0010943989036604,302.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0051913568750023,283.2337646484375,284.95001220703125,293.1499938964844,291.6635437011719,293.1498413085937,293.1499938964844,283.3667907714844,1.0,0.1247461661696434,0.0,0.0,1.0,1.0,-0.0110732605680823,2.2468015004051267e-08,0.0110732382163405,-0.0479405857622623,0.0,0.1500000059604644,0.0,24.999231338500977,25.0,130.8634033203125,-0.0,0.4720290005207062,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,302.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0010393753182142,302.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0010945121757686,302.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0008084030123427,302.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0010945121757686,302.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0051918947137892,283.2381896972656,284.95001220703125,293.1499938964844,291.6635437011719,293.1498718261719,293.1499938964844,283.4123840332031,1.0,0.1247465088963508,0.0,0.0,1.0,1.0,-0.0110744070261716,2.2596141846520368e-08,0.0110743846744298,-0.0482751429080963,0.0,0.1500000059604644,0.0,24.99930000305176,25.0,130.1428680419922,-0.0,0.4720803499221802,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,302.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0010393753182142,302.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0010945121757686,302.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0008084030123427,302.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0010945121757686,302.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2806701660156,0.0,0.0,0.0051918947137892,283.2381896972656,284.95001220703125,293.1499938964844,291.6635437011719,293.1498718261719,293.1499938964844,283.4123840332031,1.0,0.1247465088963508,0.0,0.0,1.0,1.0,-0.0110744070261716,2.2596141846520368e-08,0.0110743846744298,-0.0482751429080963,0.0,0.1500000059604644,0.0,24.99930000305176,25.0,130.1428680419922,-0.0,0.4720803499221802,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,302.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,0.0010394675191491,302.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,0.0010946093825623,302.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,0.0008084747823886,302.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,0.0010946093825623,302.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,0.0051923557184636,283.24615478515625,284.95001220703125,293.1499938964844,291.6635437011719,293.14990234375,293.1499938964844,283.4621887207031,1.0,0.1247468218207359,0.0,0.0,1.0,1.0,-0.0110753895714879,2.2705656022026253e-08,0.0110753672197461,-0.0485610850155353,0.0,0.1500000059604644,0.0,24.99936485290528,25.0,129.38265991210938,-0.0,0.4721244871616363,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,302.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,0.0010394675191491,302.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,0.0010946093825623,302.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,0.0008084747823886,302.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,0.0010946093825623,302.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,0.0051923557184636,283.24615478515625,284.95001220703125,293.1499938964844,291.6635437011719,293.14990234375,293.1499938964844,283.4621887207031,1.0,0.1247468218207359,0.0,0.0,1.0,1.0,-0.0110753895714879,2.2705656022026253e-08,0.0110753672197461,-0.0485610850155353,0.0,0.1500000059604644,0.0,24.99936485290528,25.0,129.38265991210938,-0.0,0.4721244871616363,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,302.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2826843261719,0.0,0.0,0.0010395074496045,302.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2826843261719,0.0,0.0,0.0010946514084935,302.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2826843261719,0.0,0.0,0.0008085058070719,302.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2826843261719,0.0,0.0,0.0010946514084935,302.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2826843261719,0.0,0.0,0.0051925550214946,283.25177001953125,284.95001220703125,293.1499938964844,291.6635437011719,293.14990234375,293.1499938964844,283.4888610839844,1.0,0.1247469633817672,0.0,0.0,1.0,1.0,-0.0110758142545819,2.2752846717821743e-08,0.0110757919028401,-0.0486842952668666,0.0,0.1500000059604644,0.0,24.9993953704834,25.0,128.98667907714844,-0.0,0.4721435904502868,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,302.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2853698730469,0.0,0.0,0.001039543421939,302.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2853698730469,0.0,0.0,0.0010946892434731,302.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2853698730469,0.0,0.0,0.0008085337467491,302.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2853698730469,0.0,0.0,0.0010946892434731,302.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2853698730469,0.0,0.0,0.0051927343010902,283.2583312988281,284.95001220703125,293.1499938964844,291.6635437011719,293.14990234375,293.1499938964844,283.5164489746094,1.0,0.124747097492218,0.0,0.0,1.0,1.0,-0.01107619702816,2.2795232368366672e-08,0.0110761737450957,-0.0487949550151824,0.0,0.1500000059604644,0.0,24.999425888061523,25.0,128.5745391845703,-0.0,0.4721608757972717,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,302.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.29351806640625,0.0,0.0,0.0010396016295999,302.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.29351806640625,0.0,0.0,0.0010947505943477,302.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.29351806640625,0.0,0.0,0.000808579090517,302.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.29351806640625,0.0,0.0,0.0010947505943477,302.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.29351806640625,0.0,0.0,0.0051930253393948,283.2742004394531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499328613281,293.1499938964844,283.57421875,1.0,0.1247473359107971,0.0,0.0,1.0,1.0,-0.0110768172889947,2.2863488879920624e-08,0.0110767949372529,-0.0489731505513191,0.0,0.1500000059604644,0.0,24.999486923217773,25.0,127.7077407836914,-0.0,0.4721891283988952,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,302.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.29351806640625,0.0,0.0,0.0010396016295999,302.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.29351806640625,0.0,0.0,0.0010947505943477,302.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.29351806640625,0.0,0.0,0.000808579090517,302.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.29351806640625,0.0,0.0,0.0010947505943477,302.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.29351806640625,0.0,0.0,0.0051930253393948,283.2742004394531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499328613281,293.1499938964844,283.57421875,1.0,0.1247473359107971,0.0,0.0,1.0,1.0,-0.0110768172889947,2.2863488879920624e-08,0.0110767949372529,-0.0489731505513191,0.0,0.1500000059604644,0.0,24.999486923217773,25.0,127.7077407836914,-0.0,0.4721891283988952,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,302.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3053894042969,0.0,0.0,0.0010396415600553,302.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3053894042969,0.0,0.0,0.0010947926202788,302.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3053894042969,0.0,0.0,0.0008086101152002,302.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3053894042969,0.0,0.0,0.0010947926202788,302.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3053894042969,0.0,0.0,0.005193225108087,283.2938537597656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499328613281,293.1499938964844,283.6351928710937,1.0,0.1247475519776344,0.0,0.0,1.0,1.0,-0.0110772429034113,2.2909357966227617e-08,0.011077219620347,-0.0490928925573825,0.0,0.1500000059604644,0.0,24.999547958374023,25.0,126.7750244140625,-0.0,0.4722088277339935,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,302.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3053894042969,0.0,0.0,0.0010396415600553,302.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3053894042969,0.0,0.0,0.0010947926202788,302.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3053894042969,0.0,0.0,0.0008086101152002,302.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3053894042969,0.0,0.0,0.0010947926202788,302.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3053894042969,0.0,0.0,0.005193225108087,283.2938537597656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499328613281,293.1499938964844,283.6351928710937,1.0,0.1247475519776344,0.0,0.0,1.0,1.0,-0.0110772429034113,2.2909357966227617e-08,0.011077219620347,-0.0490928925573825,0.0,0.1500000059604644,0.0,24.999547958374023,25.0,126.7750244140625,-0.0,0.4722088277339935,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,302.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3206481933594,0.0,0.0,0.0010396625148132,302.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3206481933594,0.0,0.0,0.0010948146227747,302.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3206481933594,0.0,0.0,0.0008086264133453,302.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3206481933594,0.0,0.0,0.0010948146227747,302.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3206481933594,0.0,0.0,0.0051933294162154,283.31689453125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499328613281,293.1499938964844,283.6993713378906,1.0,0.1247477382421493,0.0,0.0,1.0,1.0,-0.0110774645581841,2.2931962107008985e-08,0.0110774422064423,-0.049151886254549,0.0,0.1500000059604644,0.0,24.999610900878903,25.0,126.43877410888672,-0.0,0.472219705581665,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,302.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3206481933594,0.0,0.0,0.0010396625148132,302.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3206481933594,0.0,0.0,0.0010948146227747,302.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3206481933594,0.0,0.0,0.0008086264133453,302.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3206481933594,0.0,0.0,0.0010948146227747,302.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3206481933594,0.0,0.0,0.0051933294162154,283.31689453125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499328613281,293.1499938964844,283.6993713378906,1.0,0.1247477382421493,0.0,0.0,1.0,1.0,-0.0110774645581841,2.2931962107008985e-08,0.0110774422064423,-0.049151886254549,0.0,0.1500000059604644,0.0,24.999610900878903,25.0,126.43877410888672,-0.0,0.472219705581665,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,302.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396911621094,0.0,0.0,0.00103966135066,302.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396911621094,0.0,0.0,0.0010948134586215,302.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396911621094,0.0,0.0,0.0008086254820227,302.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396911621094,0.0,0.0,0.0010948134586215,302.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396911621094,0.0,0.0,0.0051933233626186,283.34375,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,283.7662658691406,1.0,0.1247478872537612,0.0,0.0,1.0,1.0,-0.0110774515196681,2.2927549636619915e-08,0.0110774291679263,-0.0491403378546237,0.0,0.1500000059604644,0.0,24.99967384338379,25.0,125.56407928466795,-0.0,0.4722203016281128,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,302.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396911621094,0.0,0.0,0.00103966135066,302.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396911621094,0.0,0.0,0.0010948134586215,302.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396911621094,0.0,0.0,0.0008086254820227,302.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396911621094,0.0,0.0,0.0010948134586215,302.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3396911621094,0.0,0.0,0.0051933233626186,283.34375,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,283.7662658691406,1.0,0.1247478872537612,0.0,0.0,1.0,1.0,-0.0110774515196681,2.2927549636619915e-08,0.0110774291679263,-0.0491403378546237,0.0,0.1500000059604644,0.0,24.99967384338379,25.0,125.56407928466795,-0.0,0.4722203016281128,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,302.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3505249023437,0.0,0.0,0.0010396527359262,302.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3505249023437,0.0,0.0,0.0010948043782263,302.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3505249023437,0.0,0.0,0.0008086187881417,302.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3505249023437,0.0,0.0,0.0010948043782263,302.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3505249023437,0.0,0.0,0.0051932805217802,283.3584899902344,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,283.8006286621094,1.0,0.1247479543089866,0.0,0.0,1.0,1.0,-0.0110773602500557,2.291556633338132e-08,0.011077337898314,-0.0491090379655361,0.0,0.1500000059604644,0.0,24.99970817565918,25.0,125.14540100097656,-0.0,0.4722169041633606,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,302.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622436523437,0.0,0.0,0.0010396384168416,302.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622436523437,0.0,0.0,0.0010947892442345,302.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622436523437,0.0,0.0,0.0008086076122708,302.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622436523437,0.0,0.0,0.0010947892442345,302.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3622436523437,0.0,0.0,0.005193208809942,283.3741149902344,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,283.8355712890625,1.0,0.1247480064630508,0.0,0.0,1.0,1.0,-0.0110772075131535,2.2896536222560826e-08,0.0110771842300891,-0.0490593388676643,0.0,0.1500000059604644,0.0,24.999740600585938,25.0,124.69104766845705,-0.0,0.4722108542919159,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,302.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,0.0010395931312814,302.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,0.0010947416303679,302.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,0.0008085724548436,302.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,0.0010947416303679,302.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,0.0051929829642176,283.40789794921875,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,283.9070739746094,1.0,0.124748095870018,0.0,0.0,1.0,1.0,-0.0110767260193824,2.283828060001269e-08,0.0110767027363181,-0.0489072017371654,0.0,0.1500000059604644,0.0,24.99980926513672,25.0,123.72244262695312,-0.0,0.4721910357475281,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,302.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,0.0010395931312814,302.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,0.0010947416303679,302.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,0.0008085724548436,302.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,0.0010947416303679,302.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3882141113281,0.0,0.0,0.0051929829642176,283.40789794921875,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,283.9070739746094,1.0,0.124748095870018,0.0,0.0,1.0,1.0,-0.0110767260193824,2.283828060001269e-08,0.0110767027363181,-0.0489072017371654,0.0,0.1500000059604644,0.0,24.99980926513672,25.0,123.72244262695312,-0.0,0.4721910357475281,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,302.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,0.0010395246790722,302.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,0.0010946695692837,302.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,0.0008085191948339,302.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,0.0010946695692837,302.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,0.0051926411688327,283.4453430175781,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,283.9806213378906,1.0,0.1247481554746627,0.0,0.0,1.0,1.0,-0.0110759958624839,2.2751549977328978e-08,0.0110759725794196,-0.0486807152628898,0.0,0.1500000059604644,0.0,24.999879837036133,25.0,122.70421600341795,-0.0,0.4721604287624359,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,302.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,0.0010395246790722,302.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,0.0010946695692837,302.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,0.0008085191948339,302.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,0.0010946695692837,302.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,0.0051926411688327,283.4453430175781,284.95001220703125,293.1499938964844,291.6635437011719,293.14996337890625,293.1499938964844,283.9806213378906,1.0,0.1247481554746627,0.0,0.0,1.0,1.0,-0.0110759958624839,2.2751549977328978e-08,0.0110759725794196,-0.0486807152628898,0.0,0.1500000059604644,0.0,24.999879837036133,25.0,122.70421600341795,-0.0,0.4721604287624359,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,302.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0010394348064437,302.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0010945748072117,302.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0008084492292255,302.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0010945748072117,302.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0051921918056905,283.4861145019531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.0558776855469,1.0,0.1247481703758239,0.0,0.0,1.0,1.0,-0.0110750375315546,2.2638660723828252e-08,0.0110750151798129,-0.048385914415121,0.0,0.1500000059604644,0.0,24.999950408935547,25.0,121.64794158935548,-0.0,0.4721198678016662,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,302.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0010394348064437,302.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0010945748072117,302.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0008084492292255,302.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0010945748072117,302.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.45086669921875,0.0,0.0,0.0051921918056905,283.4861145019531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.0558776855469,1.0,0.1247481703758239,0.0,0.0,1.0,1.0,-0.0110750375315546,2.2638660723828252e-08,0.0110750151798129,-0.048385914415121,0.0,0.1500000059604644,0.0,24.999950408935547,25.0,121.64794158935548,-0.0,0.4721198678016662,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,302.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48736572265625,0.0,0.0,0.0010393246775493,302.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.48736572265625,0.0,0.0,0.0010944588575512,302.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48736572265625,0.0,0.0,0.0008083636057563,302.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.48736572265625,0.0,0.0,0.0010944588575512,302.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.48736572265625,0.0,0.0,0.0051916418597102,283.5302734375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.1327209472656,1.0,0.1247481554746627,0.0,0.0,1.0,1.0,-0.0110738640651106,2.2501184915313388e-08,0.0110738417133688,-0.0480268932878971,0.0,0.1500000059604644,0.0,25.000019073486328,25.0,120.55884552001952,-0.0,0.4720698893070221,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,302.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48736572265625,0.0,0.0,0.0010393246775493,302.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.48736572265625,0.0,0.0,0.0010944588575512,302.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48736572265625,0.0,0.0,0.0008083636057563,302.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.48736572265625,0.0,0.0,0.0010944588575512,302.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.48736572265625,0.0,0.0,0.0051916418597102,283.5302734375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.1327209472656,1.0,0.1247481554746627,0.0,0.0,1.0,1.0,-0.0110738640651106,2.2501184915313388e-08,0.0110738417133688,-0.0480268932878971,0.0,0.1500000059604644,0.0,25.000019073486328,25.0,120.55884552001952,-0.0,0.4720698893070221,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,302.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,0.0010392661206424,302.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,0.0010943972738459,302.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,0.0008083180873654,302.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,0.0010943972738459,302.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,0.0051913494244217,283.5535888671875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.1716613769531,1.0,0.1247481405735015,0.0,0.0,1.0,1.0,-0.0110732400789856,2.242829744147912e-08,0.0110732177272439,-0.0478365421295166,0.0,0.1500000059604644,0.0,25.00005149841309,25.0,120.00518798828124,-0.0,0.4720432162284851,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,302.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,0.0010392063995823,302.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,0.0010943344095721,302.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,0.000808271637652,302.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,0.0010943344095721,302.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,0.0051910514011979,283.5776672363281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.2109069824219,1.0,0.1247481107711792,0.0,0.0,1.0,1.0,-0.0110726049169898,2.2354164741500423e-08,0.011072582565248,-0.0476429350674152,0.0,0.1500000059604644,0.0,25.00008201599121,25.0,119.44439697265624,-0.0,0.4720160067081451,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,302.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5700988769531,0.0,0.0,0.0010390797397121,302.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5700988769531,0.0,0.0,0.0010942009976133,302.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5700988769531,0.0,0.0,0.0008081730920821,302.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5700988769531,0.0,0.0,0.0010942009976133,302.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5700988769531,0.0,0.0,0.0051904181018471,283.6280517578125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.2901916503906,1.0,0.1247480362653732,0.0,0.0,1.0,1.0,-0.0110712544992566,2.2197029991843923e-08,0.0110712321475148,-0.0472325384616851,0.0,0.1500000059604644,0.0,25.000141143798828,25.0,118.30072021484376,-0.0,0.4719580709934234,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,302.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5700988769531,0.0,0.0,0.0010390797397121,302.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5700988769531,0.0,0.0,0.0010942009976133,302.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5700988769531,0.0,0.0,0.0008081730920821,302.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5700988769531,0.0,0.0,0.0010942009976133,302.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5700988769531,0.0,0.0,0.0051904181018471,283.6280517578125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.2901916503906,1.0,0.1247480362653732,0.0,0.0,1.0,1.0,-0.0110712544992566,2.2197029991843923e-08,0.0110712321475148,-0.0472325384616851,0.0,0.1500000059604644,0.0,25.000141143798828,25.0,118.30072021484376,-0.0,0.4719580709934234,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,302.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160888671875,0.0,0.0,0.001038938993588,302.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160888671875,0.0,0.0,0.0010940528009086,302.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160888671875,0.0,0.0,0.0008080637198872,302.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160888671875,0.0,0.0,0.0010940528009086,302.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160888671875,0.0,0.0,0.0051897154189646,283.6813049316406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.3703918457031,1.0,0.1247479394078254,0.0,0.0,1.0,1.0,-0.011069756001234,2.2022973666935293e-08,0.0110697336494922,-0.0467779263854026,0.0,0.1500000059604644,0.0,25.00019645690918,25.0,117.1362762451172,-0.0,0.4718936085700989,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,302.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160888671875,0.0,0.0,0.001038938993588,302.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160888671875,0.0,0.0,0.0010940528009086,302.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160888671875,0.0,0.0,0.0008080637198872,302.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160888671875,0.0,0.0,0.0010940528009086,302.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160888671875,0.0,0.0,0.0051897154189646,283.6813049316406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.3703918457031,1.0,0.1247479394078254,0.0,0.0,1.0,1.0,-0.011069756001234,2.2022973666935293e-08,0.0110697336494922,-0.0467779263854026,0.0,0.1500000059604644,0.0,25.00019645690918,25.0,117.1362762451172,-0.0,0.4718936085700989,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,302.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649475097656,0.0,0.0,0.0010387817164883,302.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649475097656,0.0,0.0,0.0010938871419057,302.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649475097656,0.0,0.0,0.0008079413091763,302.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649475097656,0.0,0.0,0.0010938871419057,302.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649475097656,0.0,0.0,0.0051889298483729,283.7373352050781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.4513854980469,1.0,0.1247478127479553,0.0,0.0,1.0,1.0,-0.0110680796205997,2.182857450350184e-08,0.0110680572688579,-0.0462701469659805,0.0,0.1500000059604644,0.0,25.00025177001953,25.0,115.95360565185548,-0.0,0.4718213677406311,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,302.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649475097656,0.0,0.0,0.0010387817164883,302.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649475097656,0.0,0.0,0.0010938871419057,302.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649475097656,0.0,0.0,0.0008079413091763,302.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649475097656,0.0,0.0,0.0010938871419057,302.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6649475097656,0.0,0.0,0.0051889298483729,283.7373352050781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.4513854980469,1.0,0.1247478127479553,0.0,0.0,1.0,1.0,-0.0110680796205997,2.182857450350184e-08,0.0110680572688579,-0.0462701469659805,0.0,0.1500000059604644,0.0,25.00025177001953,25.0,115.95360565185548,-0.0,0.4718213677406311,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
