time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066780,302.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7166442871094,0.0,0.0,0.0010386069770902,302.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7166442871094,0.0,0.0,0.0010937032056972,302.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7166442871094,0.0,0.0,0.0008078054524958,302.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7166442871094,0.0,0.0,0.0010937032056972,302.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7166442871094,0.0,0.0,0.0051880571991205,283.7959289550781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.532958984375,1.0,0.1247476562857627,0.0,0.0,1.0,1.0,-0.011066217906773,2.1612994061115387e-08,0.0110661964863538,-0.0457070060074329,0.0,0.1500000059604644,0.0,25.00030899047852,25.0,114.75411224365234,-0.0,0.4717410802841186,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,302.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7166442871094,0.0,0.0,0.0010386069770902,302.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7166442871094,0.0,0.0,0.0010937032056972,302.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7166442871094,0.0,0.0,0.0008078054524958,302.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7166442871094,0.0,0.0,0.0010937032056972,302.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7166442871094,0.0,0.0,0.0051880571991205,283.7959289550781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.532958984375,1.0,0.1247476562857627,0.0,0.0,1.0,1.0,-0.011066217906773,2.1612994061115387e-08,0.0110661964863538,-0.0457070060074329,0.0,0.1500000059604644,0.0,25.00030899047852,25.0,114.75411224365234,-0.0,0.4717410802841186,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,302.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7434997558594,0.0,0.0,0.0010385136120021,302.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7434997558594,0.0,0.0,0.0010936048347502,302.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7434997558594,0.0,0.0,0.0008077328675426,302.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7434997558594,0.0,0.0,0.0010936048347502,302.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7434997558594,0.0,0.0,0.0051875906065106,283.826171875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.573974609375,1.0,0.1247475668787956,0.0,0.0,1.0,1.0,-0.0110652241855859,2.149792166505904e-08,0.0110652027651667,-0.0454063974320888,0.0,0.1500000059604644,0.0,25.000337600708008,25.0,114.15013122558594,-0.0,0.471698135137558,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,302.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.77099609375,0.0,0.0,0.001038416987285,302.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.77099609375,0.0,0.0,0.001093503087759,302.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.77099609375,0.0,0.0,0.0008076576632447,302.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.77099609375,0.0,0.0,0.001093503087759,302.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77099609375,0.0,0.0,0.0051871081814169,283.8570251464844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.61505126953125,1.0,0.1247474774718284,0.0,0.0,1.0,1.0,-0.0110641941428184,2.1378831149831967e-08,0.0110641727223992,-0.0450952798128128,0.0,0.1500000059604644,0.0,25.000364303588867,25.0,113.5430145263672,-0.0,0.4716536700725555,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,302.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277893066406,0.0,0.0,0.0010382159380242,302.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277893066406,0.0,0.0,0.0010932914447039,302.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277893066406,0.0,0.0,0.0008075013174675,302.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277893066406,0.0,0.0,0.0010932914447039,302.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277893066406,0.0,0.0,0.0051861037500202,283.9202880859375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.69744873046875,1.0,0.1247472688555717,0.0,0.0,1.0,1.0,-0.0110620530322194,2.11313615494646e-08,0.0110620316118001,-0.0444487370550632,0.0,0.1500000059604644,0.0,25.000417709350582,25.0,112.3159637451172,-0.0,0.4715610444545746,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,302.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277893066406,0.0,0.0,0.0010382159380242,302.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277893066406,0.0,0.0,0.0010932914447039,302.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277893066406,0.0,0.0,0.0008075013174675,302.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277893066406,0.0,0.0,0.0010932914447039,302.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8277893066406,0.0,0.0,0.0051861037500202,283.9202880859375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.69744873046875,1.0,0.1247472688555717,0.0,0.0,1.0,1.0,-0.0110620530322194,2.11313615494646e-08,0.0110620316118001,-0.0444487370550632,0.0,0.1500000059604644,0.0,25.000417709350582,25.0,112.3159637451172,-0.0,0.4715610444545746,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,302.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88690185546875,0.0,0.0,0.0010380096500739,302.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88690185546875,0.0,0.0,0.001093074097298,302.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88690185546875,0.0,0.0,0.0008073408389464,302.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88690185546875,0.0,0.0,0.001093074097298,302.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.88690185546875,0.0,0.0,0.0051850727759301,283.985595703125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.78009033203125,1.0,0.1247470378875732,0.0,0.0,1.0,1.0,-0.0110598541796207,2.0877633843952026e-08,0.0110598336905241,-0.0437857843935489,0.0,0.1500000059604644,0.0,25.000463485717773,25.0,111.08089447021484,-0.0,0.4714658558368683,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,302.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88690185546875,0.0,0.0,0.0010380096500739,302.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88690185546875,0.0,0.0,0.001093074097298,302.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88690185546875,0.0,0.0,0.0008073408389464,302.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88690185546875,0.0,0.0,0.001093074097298,302.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.88690185546875,0.0,0.0,0.0051850727759301,283.985595703125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.78009033203125,1.0,0.1247470378875732,0.0,0.0,1.0,1.0,-0.0110598541796207,2.0877633843952026e-08,0.0110598336905241,-0.0437857843935489,0.0,0.1500000059604644,0.0,25.000463485717773,25.0,111.08089447021484,-0.0,0.4714658558368683,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,302.5625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481811523437,0.0,0.0,0.0010378042934462,302.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481811523437,0.0,0.0,0.0010928579140454,302.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481811523437,0.0,0.0,0.0008071811171248,302.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481811523437,0.0,0.0,0.0010928579140454,302.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481811523437,0.0,0.0,0.0051840473897755,284.0528564453125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.8628234863281,1.0,0.1247467845678329,0.0,0.0,1.0,1.0,-0.0110576665028929,2.0625558150300094e-08,0.0110576460137963,-0.0431271009147167,0.0,0.1500000059604644,0.0,25.000503540039062,25.0,109.8398666381836,-0.0,0.4713709652423858,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,302.5625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481811523437,0.0,0.0,0.0010378042934462,302.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481811523437,0.0,0.0,0.0010928579140454,302.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481811523437,0.0,0.0,0.0008071811171248,302.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481811523437,0.0,0.0,0.0010928579140454,302.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481811523437,0.0,0.0,0.0051840473897755,284.0528564453125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.8628234863281,1.0,0.1247467845678329,0.0,0.0,1.0,1.0,-0.0110576665028929,2.0625558150300094e-08,0.0110576460137963,-0.0431271009147167,0.0,0.1500000059604644,0.0,25.000503540039062,25.0,109.8398666381836,-0.0,0.4713709652423858,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,302.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.0010376075515523,302.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.0010926506947726,302.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.0008070280891843,302.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.0010926506947726,302.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.005183064378798,284.1220092773437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.9455261230469,1.0,0.124746523797512,0.0,0.0,1.0,1.0,-0.0110555710271,2.0384499421766122e-08,0.0110555505380034,-0.0424971543252468,0.0,0.1500000059604644,0.0,25.00053024291992,25.0,108.59851837158205,-0.0,0.471279889345169,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,302.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.0010376075515523,302.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.0010926506947726,302.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.0008070280891843,302.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.0010926506947726,302.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01171875,0.0,0.0,0.005183064378798,284.1220092773437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.9455261230469,1.0,0.124746523797512,0.0,0.0,1.0,1.0,-0.0110555710271,2.0384499421766122e-08,0.0110555505380034,-0.0424971543252468,0.0,0.1500000059604644,0.0,25.00053024291992,25.0,108.59851837158205,-0.0,0.471279889345169,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,302.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440979003906,0.0,0.0,0.0010375111596658,302.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440979003906,0.0,0.0,0.0010925492970272,302.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440979003906,0.0,0.0,0.0008069531759247,302.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440979003906,0.0,0.0,0.0010925492970272,302.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440979003906,0.0,0.0,0.0051825833506882,284.1571044921875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.9868469238281,1.0,0.1247463896870613,0.0,0.0,1.0,1.0,-0.0110545447096228,2.0266572420268858e-08,0.0110545242205262,-0.0421889685094356,0.0,0.1500000059604644,0.0,25.00053977966309,25.0,107.9835968017578,-0.0,0.4712352454662323,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,302.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0769348144531,0.0,0.0,0.0010374208213761,302.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0769348144531,0.0,0.0,0.001092454069294,302.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0769348144531,0.0,0.0,0.0008068828028626,302.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0769348144531,0.0,0.0,0.001092454069294,302.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0769348144531,0.0,0.0,0.0051821316592395,284.1925964355469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.02813720703125,1.0,0.1247462555766105,0.0,0.0,1.0,1.0,-0.0110535807907581,2.0156024405082465e-08,0.011053561232984,-0.0419000536203384,0.0,0.1500000059604644,0.0,25.000547409057617,25.0,107.35543823242188,-0.0,0.471193253993988,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,302.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,0.0010372521355748,302.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,0.0010922764195129,302.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,0.0008067516610026,302.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,0.0010922764195129,302.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,0.0051812892779707,284.2646179199219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1105651855469,1.0,0.124745987355709,0.0,0.0,1.0,1.0,-0.0110517842695117,1.9950263663304213e-08,0.0110517647117376,-0.0413622818887233,0.0,0.1500000059604644,0.0,25.000551223754883,25.0,106.10633850097656,-0.0,0.471114844083786,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,302.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,0.0010372521355748,302.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,0.0010922764195129,302.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,0.0008067516610026,302.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,0.0010922764195129,302.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1438903808594,0.0,0.0,0.0051812892779707,284.2646179199219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1105651855469,1.0,0.124745987355709,0.0,0.0,1.0,1.0,-0.0110517842695117,1.9950263663304213e-08,0.0110517647117376,-0.0413622818887233,0.0,0.1500000059604644,0.0,25.000551223754883,25.0,106.10633850097656,-0.0,0.471114844083786,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,302.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.001037101377733,302.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.0010921177454292,302.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.0008066344307735,302.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.0010921177454292,302.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.0051805363036692,284.3378295898437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1927795410156,1.0,0.1247457191348075,0.0,0.0,1.0,1.0,-0.011050178669393,1.9766822845213028e-08,0.0110501591116189,-0.0408828184008598,0.0,0.1500000059604644,0.0,25.000545501708984,25.0,104.86097717285156,-0.0,0.4710445702075958,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,302.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.001037101377733,302.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.0010921177454292,302.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.0008066344307735,302.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.0010921177454292,302.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2123107910156,0.0,0.0,0.0051805363036692,284.3378295898437,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.1927795410156,1.0,0.1247457191348075,0.0,0.0,1.0,1.0,-0.011050178669393,1.9766822845213028e-08,0.0110501591116189,-0.0408828184008598,0.0,0.1500000059604644,0.0,25.000545501708984,25.0,104.86097717285156,-0.0,0.4710445702075958,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,302.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0010369754163548,302.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0010919850319623,302.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0008065364090725,302.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0010919850319623,302.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0051799067296087,284.41217041015625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.2746276855469,1.0,0.1247454658150672,0.0,0.0,1.0,1.0,-0.011048836633563,1.9614113000443467e-08,0.0110488170757889,-0.0404836572706699,0.0,0.1500000059604644,0.0,25.000526428222656,25.0,103.61656951904295,-0.0,0.4709855914115906,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,302.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0010369754163548,302.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0010919850319623,302.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0008065364090725,302.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0010919850319623,302.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.0051799067296087,284.41217041015625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.2746276855469,1.0,0.1247454658150672,0.0,0.0,1.0,1.0,-0.011048836633563,1.9614113000443467e-08,0.0110488170757889,-0.0404836572706699,0.0,0.1500000059604644,0.0,25.000526428222656,25.0,103.61656951904295,-0.0,0.4709855914115906,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,302.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.0010368726216256,302.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.001091876765713,302.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.0008064564317464,302.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.001091876765713,302.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.0051793931052088,284.4874267578125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.35614013671875,1.0,0.1247452273964881,0.0,0.0,1.0,1.0,-0.0110477413982152,1.9490085989559706e-08,0.0110477218404412,-0.0401594638824462,0.0,0.1500000059604644,0.0,25.000497817993164,25.0,102.37911987304688,-0.0,0.4709371924400329,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,302.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.0010368726216256,302.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.001091876765713,302.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.0008064564317464,302.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.001091876765713,302.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.0051793931052088,284.4874267578125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.35614013671875,1.0,0.1247452273964881,0.0,0.0,1.0,1.0,-0.0110477413982152,1.9490085989559706e-08,0.0110477218404412,-0.0401594638824462,0.0,0.1500000059604644,0.0,25.000497817993164,25.0,102.37911987304688,-0.0,0.4709371924400329,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,302.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892517089844,0.0,0.0,0.0010368314106017,302.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892517089844,0.0,0.0,0.0010918334592133,302.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892517089844,0.0,0.0,0.0008064244175329,302.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892517089844,0.0,0.0,0.0010918334592133,302.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892517089844,0.0,0.0,0.0051791877485811,284.525390625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.396728515625,1.0,0.1247451156377792,0.0,0.0,1.0,1.0,-0.0110473027452826,1.944075123105904e-08,0.0110472831875085,-0.0400305055081844,0.0,0.1500000059604644,0.0,25.00048065185547,25.0,101.76161193847656,-0.0,0.4709177017211914,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,302.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42547607421875,0.0,0.0,0.0010367977665737,302.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42547607421875,0.0,0.0,0.0010917979525402,302.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42547607421875,0.0,0.0,0.0008063982240855,302.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42547607421875,0.0,0.0,0.0010917979525402,302.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42547607421875,0.0,0.0,0.0051790191791951,284.56353759765625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.4372253417969,1.0,0.1247450113296508,0.0,0.0,1.0,1.0,-0.0110469441860914,1.940067839711901e-08,0.0110469246283173,-0.0399257615208625,0.0,0.1500000059604644,0.0,25.000457763671875,25.0,101.14485931396484,-0.0,0.4709016382694244,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,302.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0010367550421506,302.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0010917530162259,302.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0008063650457188,302.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0010917530162259,302.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0051788063719868,284.640380859375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.5177307128906,1.0,0.1247448176145553,0.0,0.0,1.0,1.0,-0.0110464906319975,1.9350986590893623e-08,0.0110464710742235,-0.039795882999897,0.0,0.1500000059604644,0.0,25.000408172607425,25.0,99.91875457763672,-0.0,0.4708808958530426,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,302.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0010367550421506,302.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0010917530162259,302.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0008063650457188,302.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0010917530162259,302.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0051788063719868,284.640380859375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.5177307128906,1.0,0.1247448176145553,0.0,0.0,1.0,1.0,-0.0110464906319975,1.9350986590893623e-08,0.0110464710742235,-0.039795882999897,0.0,0.1500000059604644,0.0,25.000408172607425,25.0,99.91875457763672,-0.0,0.4708808958530426,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,302.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0010367352515459,302.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0010917321778833,302.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0008063496788963,302.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0010917321778833,302.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0051787071861326,284.7177429199219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.59783935546875,1.0,0.1247446537017822,0.0,0.0,1.0,1.0,-0.0110462782904505,1.9329386091726532e-08,0.011046259663999,-0.0397394374012947,0.0,0.1500000059604644,0.0,25.00035285949707,25.0,98.6995086669922,-0.0,0.4708706736564636,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,302.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0010367352515459,302.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0010917321778833,302.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0008063496788963,302.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0010917321778833,302.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0051787071861326,284.7177429199219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.59783935546875,1.0,0.1247446537017822,0.0,0.0,1.0,1.0,-0.0110462782904505,1.9329386091726532e-08,0.011046259663999,-0.0397394374012947,0.0,0.1500000059604644,0.0,25.00035285949707,25.0,98.6995086669922,-0.0,0.4708706736564636,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,302.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0010367460781708,302.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0010917434701696,302.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0008063580607995,302.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0010917434701696,302.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0051787612028419,284.795654296875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.6772766113281,1.0,0.1247445195913314,0.0,0.0,1.0,1.0,-0.0110463947057724,1.934538396142216e-08,0.0110463751479983,-0.0397812835872173,0.0,0.1500000059604644,0.0,25.00029182434082,25.0,97.490234375,-0.0,0.470874547958374,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,302.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0010367460781708,302.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0010917434701696,302.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0008063580607995,302.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0010917434701696,302.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,0.0051787612028419,284.795654296875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.6772766113281,1.0,0.1247445195913314,0.0,0.0,1.0,1.0,-0.0110463947057724,1.934538396142216e-08,0.0110463751479983,-0.0397812835872173,0.0,0.1500000059604644,0.0,25.00029182434082,25.0,97.490234375,-0.0,0.470874547958374,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,302.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0010367761133238,302.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0010917751351371,302.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0008063814020715,302.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0010917751351371,302.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0051789111457765,284.8738708496094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.75616455078125,1.0,0.1247444227337837,0.0,0.0,1.0,1.0,-0.0110467141494154,1.9384877703032544e-08,0.0110466945916414,-0.0398845486342906,0.0,0.1500000059604644,0.0,25.000228881835938,25.0,96.29098510742188,-0.0,0.4708873629570007,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,302.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0010367761133238,302.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0010917751351371,302.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0008063814020715,302.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0010917751351371,302.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0051789111457765,284.8738708496094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.75616455078125,1.0,0.1247444227337837,0.0,0.0,1.0,1.0,-0.0110467141494154,1.9384877703032544e-08,0.0110466945916414,-0.0398845486342906,0.0,0.1500000059604644,0.0,25.000228881835938,25.0,96.29098510742188,-0.0,0.4708873629570007,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,302.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,0.0010367993963882,302.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,0.00109179969877,302.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,0.0008063995046541,302.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,0.00109179969877,302.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,0.0051790275610983,284.9131164550781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.7953491210937,1.0,0.1247443780303001,0.0,0.0,1.0,1.0,-0.0110469628125429,1.941475957778493e-08,0.0110469432547688,-0.03996267542243,0.0,0.1500000059604644,0.0,25.00019645690918,25.0,95.69314575195312,-0.0,0.4708976447582245,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,302.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,0.0010368261719122,302.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,0.0010918278712779,302.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,0.0008064203429967,302.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,0.0010918278712779,302.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,0.0051791612058877,284.9523620605469,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.8344421386719,1.0,0.1247443482279777,0.0,0.0,1.0,1.0,-0.0110472477972507,1.9448899379881368e-08,0.0110472291707992,-0.0400519296526908,0.0,0.1500000059604644,0.0,25.000164031982425,25.0,95.09032440185548,-0.0,0.4709095060825348,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,302.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0010368931107223,302.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0010918984189629,302.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0008064724388532,302.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0010918984189629,302.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0051794960163533,285.0310363769531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.9122314453125,1.0,0.1247443035244941,0.0,0.0,1.0,1.0,-0.0110479621216654,1.9533580086772417e-08,0.0110479425638914,-0.0402733162045478,0.0,0.1500000059604644,0.0,25.00009727478028,25.0,93.8895034790039,-0.0,0.4709395170211792,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,302.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0010368931107223,302.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0010918984189629,302.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0008064724388532,302.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0010918984189629,302.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0051794960163533,285.0310363769531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.9122314453125,1.0,0.1247443035244941,0.0,0.0,1.0,1.0,-0.0110479621216654,1.9533580086772417e-08,0.0110479425638914,-0.0402733162045478,0.0,0.1500000059604644,0.0,25.00009727478028,25.0,93.8895034790039,-0.0,0.4709395170211792,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,302.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0010369750671088,302.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0010919846827164,302.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0008065361762419,302.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0010919846827164,302.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0051799053326249,285.1098327636719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.9893493652344,1.0,0.1247442886233329,0.0,0.0,1.0,1.0,-0.0110488347709178,1.9636335224504364e-08,0.0110488152131438,-0.0405419394373893,0.0,0.1500000059604644,0.0,25.00003433227539,25.0,92.70789337158205,-0.0,0.4709765017032623,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,302.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0010369750671088,302.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0010919846827164,302.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0008065361762419,302.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0010919846827164,302.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0051799053326249,285.1098327636719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,285.9893493652344,1.0,0.1247442886233329,0.0,0.0,1.0,1.0,-0.0110488347709178,1.9636335224504364e-08,0.0110488152131438,-0.0405419394373893,0.0,0.1500000059604644,0.0,25.00003433227539,25.0,92.70789337158205,-0.0,0.4709765017032623,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
