time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069060,302.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0010370700620114,302.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0010920847998932,302.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0008066100999712,302.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0010920847998932,302.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0051803798414766,285.18865966796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.0657653808594,1.0,0.1247442960739135,0.0,0.0,1.0,1.0,-0.0110498471185565,1.9754901714463813e-08,0.0110498275607824,-0.0408518835902214,0.0,0.1500000059604644,0.0,24.999975204467773,25.0,91.53759765625,-0.0,0.4710196256637573,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,302.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0010370700620114,302.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0010920847998932,302.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0008066100999712,302.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0010920847998932,302.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0051803798414766,285.18865966796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.0657653808594,1.0,0.1247442960739135,0.0,0.0,1.0,1.0,-0.0110498471185565,1.9754901714463813e-08,0.0110498275607824,-0.0408518835902214,0.0,0.1500000059604644,0.0,24.999975204467773,25.0,91.53759765625,-0.0,0.4710196256637573,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,302.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0010371766984462,302.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0010921970242634,302.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0008066929876804,302.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0010921970242634,302.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.005180912092328,285.2674560546875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.1415100097656,1.0,0.1247443407773971,0.0,0.0,1.0,1.0,-0.0110509833320975,1.98874055001852e-08,0.0110509628430008,-0.0411982424557209,0.0,0.1500000059604644,0.0,24.99991798400879,25.0,90.37702178955078,-0.0,0.4710682034492492,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,302.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0010371766984462,302.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0010921970242634,302.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0008066929876804,302.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0010921970242634,302.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.005180912092328,285.2674560546875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.1415100097656,1.0,0.1247443407773971,0.0,0.0,1.0,1.0,-0.0110509833320975,1.98874055001852e-08,0.0110509628430008,-0.0411982424557209,0.0,0.1500000059604644,0.0,24.99991798400879,25.0,90.37702178955078,-0.0,0.4710682034492492,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,302.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0010372338583692,302.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0010922572109848,302.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0008067374583333,302.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0010922572109848,302.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0051811980083584,285.30682373046875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.1790771484375,1.0,0.1247443705797195,0.0,0.0,1.0,1.0,-0.0110515924170613,1.9958370955919242e-08,0.0110515728592872,-0.0413837321102619,0.0,0.1500000059604644,0.0,24.99989128112793,25.0,89.80123901367188,-0.0,0.4710943400859833,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,302.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.001037293463014,302.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0010923199588432,302.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0008067837916314,302.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0010923199588432,302.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.005181495565921,285.3461608886719,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.21649169921875,1.0,0.1247444078326225,0.0,0.0,1.0,1.0,-0.0110522275790572,2.0032217662446783e-08,0.0110522070899605,-0.0415767543017864,0.0,0.1500000059604644,0.0,24.99986457824707,25.0,89.22801208496094,-0.0,0.471121609210968,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,302.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0010374193079769,302.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0010924524394795,302.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0008068816387094,302.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0010924524394795,302.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0051821242086589,285.4246826171875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.2907409667969,1.0,0.1247444972395896,0.0,0.0,1.0,1.0,-0.011053567752242,2.0187824745221405e-08,0.0110535472631454,-0.0419834554195404,0.0,0.1500000059604644,0.0,24.99981689453125,25.0,88.0854263305664,-0.0,0.4711792469024658,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,302.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0010374193079769,302.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0010924524394795,302.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0008068816387094,302.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0010924524394795,302.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0051821242086589,285.4246826171875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.2907409667969,1.0,0.1247444972395896,0.0,0.0,1.0,1.0,-0.011053567752242,2.0187824745221405e-08,0.0110535472631454,-0.0419834554195404,0.0,0.1500000059604644,0.0,24.99981689453125,25.0,88.0854263305664,-0.0,0.4711792469024658,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,302.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0010375530691817,302.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0010925933020189,302.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0008069857140071,302.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0010925933020189,302.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0051827924326062,285.50299072265625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.3642578125,1.0,0.1247446089982986,0.0,0.0,1.0,1.0,-0.0110549926757812,2.0353008167717235e-08,0.0110549731180071,-0.0424151644110679,0.0,0.1500000059604644,0.0,24.999771118164062,25.0,86.95360565185547,-0.0,0.4712406992912292,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,302.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0010375530691817,302.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0010925933020189,302.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0008069857140071,302.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0010925933020189,302.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0051827924326062,285.50299072265625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.3642578125,1.0,0.1247446089982986,0.0,0.0,1.0,1.0,-0.0110549926757812,2.0353008167717235e-08,0.0110549731180071,-0.0424151644110679,0.0,0.1500000059604644,0.0,24.999771118164062,25.0,86.95360565185547,-0.0,0.4712406992912292,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,302.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0010376939317211,302.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0010927416151389,302.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.000807095260825,302.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0010927416151389,302.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0051834960468113,285.5810241699219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.4370422363281,1.0,0.1247447431087493,0.0,0.0,1.0,1.0,-0.0110564930364489,2.0526604416204464e-08,0.0110564725473523,-0.0428688302636146,0.0,0.1500000059604644,0.0,24.999727249145508,25.0,85.83216094970703,-0.0,0.4713054895401001,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,302.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0010376939317211,302.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0010927416151389,302.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.000807095260825,302.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0010927416151389,302.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0051834960468113,285.5810241699219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.4370422363281,1.0,0.1247447431087493,0.0,0.0,1.0,1.0,-0.0110564930364489,2.0526604416204464e-08,0.0110564725473523,-0.0428688302636146,0.0,0.1500000059604644,0.0,24.999727249145508,25.0,85.83216094970703,-0.0,0.4713054895401001,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,302.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0010378352599218,302.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0010928905103355,302.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0008072052150964,302.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0010928905103355,302.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0051842019893229,285.65576171875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.5063171386719,1.0,0.1247448921203613,0.0,0.0,1.0,1.0,-0.0110579999163746,2.070066784654045e-08,0.011057979427278,-0.0433236919343471,0.0,0.1500000059604644,0.0,24.999691009521484,25.0,84.7644271850586,-0.0,0.4713706076145172,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,302.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0010378409642726,302.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0010928964475169,302.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0008072096388787,302.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0010928964475169,302.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,0.0051842303946614,285.65869140625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.5090026855469,1.0,0.1247448995709419,0.0,0.0,1.0,1.0,-0.011058060452342,2.0707624059923543e-08,0.0110580390319228,-0.0433418713510036,0.0,0.1500000059604644,0.0,24.99968910217285,25.0,84.72282409667969,-0.0,0.4713732302188873,0.0,283.1504821777344,283.3992004394531,292.353515625,292.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9690821108926767e-22,-1.4845410554463384e-22,-1.4845410554463384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,302.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0010379165178164,302.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0010929760755971,302.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0008072684286162,302.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0010929760755971,302.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0051846080459654,285.6973876953125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.5447082519531,1.0,0.1247449815273284,0.0,0.0,1.0,1.0,-0.0110588651150465,2.0800607458681952e-08,0.0110588446259498,-0.0435848347842693,1.0,0.1500000059604644,0.0,24.99967193603516,25.0,85.6263656616211,-0.0,0.4714080989360809,0.0,283.1504821777344,283.40777587890625,292.3536376953125,292.395263671875,293.1499938964844,293.1499938964844,283.1499938964844,84.4071273803711,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0091594727709889,0.0091597726568579,1.3756438477230406e-07,0.2255343794822693,0.2255316376686096,2.744191306192078e-06,0.0,0.0,-0.0,1.8886208534240725,0.0,0.0322282090783119,12.829697608947754,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18069960,302.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0010379934683442,302.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.001093057100661,302.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0008073282078839,302.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.001093057100661,302.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0051849922165274,285.73565673828125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,286.09326171875,1.0,0.124745063483715,0.0,0.0,1.0,1.0,-0.0110596846789121,2.0895114971608564e-08,0.0110596632584929,-0.043831780552864,1.0,0.1500000059604644,0.0,24.99965476989746,25.0,1489.263671875,-0.0,0.4714435636997223,0.0,283.1529541015625,287.8092346191406,292.4399108886719,292.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,13780.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2170715630054474,0.2214280664920807,5.191434837570341e-09,4.250551700592041,4.250542163848877,9.91561228147475e-06,0.0,0.0,-0.0,1459.7646484375,0.0,6.769018173217773,1893.2039794921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18070020,302.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0010381506290286,302.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0010932226432487,302.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0008074505021795,302.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0010932226432487,302.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0051857773214578,285.7958068847656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.80078125,1.0,0.1247452497482299,0.0,0.0,1.0,1.0,-0.0110613591969013,2.108826357982707e-08,0.0110613387078046,-0.0443364456295967,1.0,0.1500000059604644,0.0,24.999622344970703,25.0,1720.01123046875,-0.0,0.4715161621570587,0.0,283.1523132324219,286.5487976074219,292.8755798339844,293.0472106933594,293.1499938964844,293.1499938964844,283.1499938964844,14732.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2244506031274795,0.4052700698375702,4.576742984596649e-09,4.265920639038086,4.265910625457764,9.785960173758212e-06,0.0,0.0,-0.0,1140.30322265625,0.0,13.53005027770996,1895.4366455078125,0.0,0.0,0.2172188013792038,1.0,0.0,3.0,1.0,0.0
18070080,302.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0010381506290286,302.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0010932226432487,302.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0008074505021795,302.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0010932226432487,302.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0051857773214578,285.7958068847656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.80078125,1.0,0.1247452497482299,0.0,0.0,1.0,1.0,-0.0110613591969013,2.108826357982707e-08,0.0110613387078046,-0.0443364456295967,1.0,0.1500000059604644,0.0,24.999622344970703,25.0,1720.01123046875,-0.0,0.4715161621570587,0.0,283.1523132324219,286.5487976074219,292.8755798339844,293.0472106933594,293.1499938964844,293.1499938964844,283.1499938964844,14732.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2244506031274795,0.4052700698375702,4.576742984596649e-09,4.265920639038086,4.265910625457764,9.785960173758212e-06,0.0,0.0,-0.0,1140.30322265625,0.0,13.53005027770996,1895.4366455078125,0.0,0.0,0.2172188013792038,1.0,0.0,3.0,1.0,0.0
18070140,302.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0010383119806647,302.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0010933924932032,302.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0008075759396888,302.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0010933924932032,302.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0051865829154849,285.8108215332031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.0445251464844,1.0,0.1247454509139061,0.0,0.0,1.0,1.0,-0.0110630774870514,2.128621190422564e-08,0.0110630560666322,-0.0448536202311515,1.0,0.1500000059604644,0.0,24.99959373474121,25.0,1316.538330078125,-0.0,0.4715906977653503,0.0,283.1514892578125,285.3795471191406,293.0987548828125,293.2353515625,293.1499938964844,293.1499938964844,283.1499938964844,16483.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2374246418476104,0.4751897752285003,4.890001736868044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,773.2726440429688,0.0,17.845264434814453,1895.4371337890625,0.0,0.0,0.2315239310264587,1.0,0.0,3.0,1.0,0.0
18070200,302.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0010383119806647,302.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0010933924932032,302.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0008075759396888,302.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0010933924932032,302.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.0051865829154849,285.8108215332031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,284.0445251464844,1.0,0.1247454509139061,0.0,0.0,1.0,1.0,-0.0110630774870514,2.128621190422564e-08,0.0110630560666322,-0.0448536202311515,1.0,0.1500000059604644,0.0,24.99959373474121,25.0,1316.538330078125,-0.0,0.4715906977653503,0.0,283.1514892578125,285.3795471191406,293.0987548828125,293.2353515625,293.1499938964844,293.1499938964844,283.1499938964844,16483.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2374246418476104,0.4751897752285003,4.890001736868044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,773.2726440429688,0.0,17.845264434814453,1895.4371337890625,0.0,0.0,0.2315239310264587,1.0,0.0,3.0,1.0,0.0
18070260,302.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0010384733323007,302.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0010935623431578,302.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0008077014354057,302.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0010935623431578,302.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0051873889751732,285.7733154296875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6345520019531,1.0,0.1247456595301628,0.0,0.0,1.0,1.0,-0.0110647967085242,2.14839932510813e-08,0.011064775288105,-0.0453703179955482,1.0,0.1500000059604644,0.0,24.999568939208984,25.0,932.7597045898438,-0.0,0.4716653525829315,0.0,283.1509094238281,284.59991455078125,293.1736145019531,293.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17360.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2436662018299102,0.4957527816295624,5.0446158361694415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,516.5188598632812,0.0,19.61296272277832,1895.4371337890625,0.0,0.0,0.2376179248094558,1.0,0.0,3.0,1.0,0.0
18070320,302.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0010384733323007,302.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0010935623431578,302.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0008077014354057,302.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0010935623431578,302.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0051873889751732,285.7733154296875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6345520019531,1.0,0.1247456595301628,0.0,0.0,1.0,1.0,-0.0110647967085242,2.14839932510813e-08,0.011064775288105,-0.0453703179955482,1.0,0.1500000059604644,0.0,24.999568939208984,25.0,932.7597045898438,-0.0,0.4716653525829315,0.0,283.1509094238281,284.59991455078125,293.1736145019531,293.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17360.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2436662018299102,0.4957527816295624,5.0446158361694415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,516.5188598632812,0.0,19.61296272277832,1895.4371337890625,0.0,0.0,0.2376179248094558,1.0,0.0,3.0,1.0,0.0
18070380,302.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0010386294452473,302.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0010937268380075,302.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0008078228565864,302.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0010937268380075,302.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0051881689578294,285.68865966796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4172668457031,1.0,0.1247458755970001,0.0,0.0,1.0,1.0,-0.0110664600506424,2.1675118588859732e-08,0.0110664376989007,-0.0458695851266384,1.0,0.1500000059604644,0.0,24.99955177307129,25.0,665.001708984375,-0.0,0.4717377424240112,0.0,283.15057373046875,284.1091613769531,293.1561279296875,293.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,17747.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.246369794011116,0.5004482865333557,5.1124176003725105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,345.7405090332031,0.0,20.226879119873047,1895.4371337890625,0.0,0.0,0.2399866580963134,1.0,0.0,3.0,1.0,0.0
18070440,302.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0010386294452473,302.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0010937268380075,302.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0008078228565864,302.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0010937268380075,302.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0051881689578294,285.68865966796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4172668457031,1.0,0.1247458755970001,0.0,0.0,1.0,1.0,-0.0110664600506424,2.1675118588859732e-08,0.0110664376989007,-0.0458695851266384,1.0,0.1500000059604644,0.0,24.99955177307129,25.0,665.001708984375,-0.0,0.4717377424240112,0.0,283.15057373046875,284.1091613769531,293.1561279296875,293.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,17747.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.246369794011116,0.5004482865333557,5.1124176003725105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,345.7405090332031,0.0,20.226879119873047,1895.4371337890625,0.0,0.0,0.2399866580963134,1.0,0.0,3.0,1.0,0.0
18070500,302.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0010387048823758,302.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.001093806233257,302.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0008078815299086,302.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.001093806233257,302.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0051885456778109,285.6315612792969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3514099121094,1.0,0.124745987355709,0.0,0.0,1.0,1.0,-0.0110672628507018,2.1767316837895123e-08,0.0110672414302825,-0.0461104251444339,1.0,0.1500000059604644,0.0,24.99954605102539,25.0,571.6492309570312,-0.0,0.4717727303504944,0.0,283.15045166015625,283.9439697265625,293.12579345703125,293.2085266113281,293.1499938964844,293.1499938964844,283.1499938964844,17842.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2470251768827438,0.5008822083473206,5.128931945819204e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,287.1156921386719,0.0,20.346416473388672,1895.4371337890625,0.0,0.0,0.2405155748128891,1.0,0.0,3.0,1.0,0.0
18070560,302.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0010387781076133,302.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0010938834166154,302.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0008079385734163,302.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0010938834166154,302.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.005188912153244,285.5672302246094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3023681640625,1.0,0.124746099114418,0.0,0.0,1.0,1.0,-0.0110680442303419,2.18568949605924e-08,0.0110680218786001,-0.0463444031774997,1.0,0.1500000059604644,0.0,24.999542236328125,25.0,497.9022216796875,-0.0,0.4718067944049835,0.0,283.1503601074219,283.8150329589844,293.0873413085937,293.1634826660156,293.1499938964844,293.1499938964844,283.1499938964844,17902.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2474460452795028,0.5009315013885498,5.139553227451188e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,241.0356292724609,0.0,20.41322326660156,1895.4371337890625,0.0,0.0,0.2408404797315597,1.0,0.0,3.0,1.0,0.0
18070620,302.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0010389172239229,302.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0010940298670902,302.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0008080467814579,302.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0010940298670902,302.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0051896069198846,285.4219665527344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.238525390625,1.0,0.1247463300824165,0.0,0.0,1.0,1.0,-0.0110695259645581,2.2026627632953932e-08,0.0110695045441389,-0.0467877313494682,1.0,0.1500000059604644,0.0,24.99954032897949,25.0,395.5465698242188,-0.0,0.4718714952468872,0.0,283.15020751953125,283.6380310058594,292.9962463378906,293.0619201660156,293.1499938964844,293.1499938964844,283.1499938964844,17965.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2478798627853393,0.5006605982780457,5.150514681417917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,177.40817260742188,0.0,20.46788215637207,1895.4371337890625,0.0,0.0,0.2411548197269439,1.0,0.0,3.0,1.0,0.0
18070680,302.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0010389172239229,302.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0010940298670902,302.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0008080467814579,302.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0010940298670902,302.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0051896069198846,285.4219665527344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.238525390625,1.0,0.1247463300824165,0.0,0.0,1.0,1.0,-0.0110695259645581,2.2026627632953932e-08,0.0110695045441389,-0.0467877313494682,1.0,0.1500000059604644,0.0,24.99954032897949,25.0,395.5465698242188,-0.0,0.4718714952468872,0.0,283.15020751953125,283.6380310058594,292.9962463378906,293.0619201660156,293.1499938964844,293.1499938964844,283.1499938964844,17965.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2478798627853393,0.5006605982780457,5.150514681417917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,177.40817260742188,0.0,20.46788215637207,1895.4371337890625,0.0,0.0,0.2411548197269439,1.0,0.0,3.0,1.0,0.0
18070740,302.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0010390446987003,302.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0010941640939563,302.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0008081459091044,302.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0010941640939563,302.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0051902434788644,285.2618713378906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2034912109375,1.0,0.1247465461492538,0.0,0.0,1.0,1.0,-0.0110708838328719,2.2181781744734508e-08,0.0110708614811301,-0.0471929535269737,1.0,0.1500000059604644,0.0,24.99954414367676,25.0,335.3364562988281,-0.0,0.4719308912754059,0.0,283.1501159667969,283.5347595214844,292.89752197265625,292.9554138183594,293.1499938964844,293.1499938964844,283.1499938964844,17988.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480384856462478,0.5003625154495239,5.1545261392504935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,140.12249755859375,0.0,20.479007720947266,1895.4371337890625,0.0,0.0,0.2412570565938949,1.0,0.0,3.0,1.0,0.0
18070800,302.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0010390446987003,302.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0010941640939563,302.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0008081459091044,302.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0010941640939563,302.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0051902434788644,285.2618713378906,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2034912109375,1.0,0.1247465461492538,0.0,0.0,1.0,1.0,-0.0110708838328719,2.2181781744734508e-08,0.0110708614811301,-0.0471929535269737,1.0,0.1500000059604644,0.0,24.99954414367676,25.0,335.3364562988281,-0.0,0.4719308912754059,0.0,283.1501159667969,283.5347595214844,292.89752197265625,292.9554138183594,293.1499938964844,293.1499938964844,283.1499938964844,17988.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480384856462478,0.5003625154495239,5.1545261392504935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,140.12249755859375,0.0,20.479007720947266,1895.4371337890625,0.0,0.0,0.2412570565938949,1.0,0.0,3.0,1.0,0.0
18070860,302.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0010391584364697,302.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0010942838853225,302.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.000808234384749,302.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0010942838853225,302.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0051908120512962,285.0951232910156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1840515136719,1.0,0.1247467696666717,0.0,0.0,1.0,1.0,-0.0110720954835414,2.231997342505565e-08,0.0110720731317996,-0.0475538522005081,1.0,0.1500000059604644,0.0,24.999555587768555,25.0,300.3278503417969,-0.0,0.4719840586185455,0.0,283.15008544921875,283.4750061035156,292.7999267578125,292.8519287109375,293.1499938964844,293.1499938964844,283.1499938964844,17996.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480931729078292,0.5001772046089172,5.155909033049966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,118.45977783203124,0.0,20.47915840148925,1895.4371337890625,0.0,0.0,0.2412870377302169,1.0,0.0,3.0,1.0,0.0
18070920,302.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0010391584364697,302.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0010942838853225,302.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.000808234384749,302.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0010942838853225,302.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0051908120512962,285.0951232910156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1840515136719,1.0,0.1247467696666717,0.0,0.0,1.0,1.0,-0.0110720954835414,2.231997342505565e-08,0.0110720731317996,-0.0475538522005081,1.0,0.1500000059604644,0.0,24.999555587768555,25.0,300.3278503417969,-0.0,0.4719840586185455,0.0,283.15008544921875,283.4750061035156,292.7999267578125,292.8519287109375,293.1499938964844,293.1499938964844,283.1499938964844,17996.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2480931729078292,0.5001772046089172,5.155909033049966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,118.45977783203124,0.0,20.47915840148925,1895.4371337890625,0.0,0.0,0.2412870377302169,1.0,0.0,3.0,1.0,0.0
18070980,302.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0010392568074166,302.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0010943873785436,302.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0008083108114078,302.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0010943873785436,302.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.005191302858293,284.9277648925781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1731262207031,1.0,0.1247469708323478,0.0,0.0,1.0,1.0,-0.0110731422901153,2.2438966240656555e-08,0.0110731199383735,-0.047864593565464,0.9666825532913208,0.1500000059604644,0.0,24.99957275390625,25.0,280.0322265625,-0.0,0.4720301628112793,0.0,283.1500549316406,283.4404296875,292.7078857421875,292.7552185058594,293.1499938964844,293.1499938964844,283.1499938964844,17999.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481107413768768,0.500080943107605,5.1563540104382355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,105.86408996582033,0.0,20.47756767272949,1895.4371337890625,0.0,0.0,0.2412943243980407,1.0,0.0,3.0,1.0,0.0
18071040,302.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0010392568074166,302.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0010943873785436,302.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0008083108114078,302.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0010943873785436,302.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.005191302858293,284.9277648925781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1731262207031,1.0,0.1247469708323478,0.0,0.0,1.0,1.0,-0.0110731422901153,2.2438966240656555e-08,0.0110731199383735,-0.047864593565464,0.9666825532913208,0.1500000059604644,0.0,24.99957275390625,25.0,280.0322265625,-0.0,0.4720301628112793,0.0,283.1500549316406,283.4404296875,292.7078857421875,292.7552185058594,293.1499938964844,293.1499938964844,283.1499938964844,17999.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481107413768768,0.500080943107605,5.1563540104382355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,105.86408996582033,0.0,20.47756767272949,1895.4371337890625,0.0,0.0,0.2412943243980407,1.0,0.0,3.0,1.0,0.0
18071100,302.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0010392995318397,302.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0010944324312731,302.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0008083440479822,302.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0010944324312731,302.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0051915161311626,284.8450927734375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1694641113281,1.0,0.1247470751404762,0.0,0.0,1.0,1.0,-0.0110735977068543,2.24905001289244e-08,0.0110735753551125,-0.0479991622269153,0.888148844242096,0.1500000059604644,0.0,24.99958610534668,25.0,273.13531494140625,-0.0,0.4720502495765686,0.0,283.1500244140625,283.4287109375,292.664306640625,292.7096252441406,293.1499938964844,293.1499938964844,283.1499938964844,17999.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481142878532409,0.5000525116920471,5.156443272369415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,101.56421661376952,0.0,20.47684669494629,1895.4371337890625,0.0,0.0,0.2412952184677124,1.0,0.0,3.0,1.0,0.0
18071160,302.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0010393377160653,302.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0010944725945591,302.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0008083737338893,302.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0010944725945591,302.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0051917070522904,284.76373291015625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.166748046875,1.0,0.1247471719980239,0.0,0.0,1.0,1.0,-0.0110740037634968,2.2536415400509213e-08,0.011073981411755,-0.0481190606951713,0.782558262348175,0.1500000059604644,0.0,24.99959945678711,25.0,267.9584655761719,-0.0,0.4720682501792907,0.0,283.1500244140625,283.4198913574219,292.6227111816406,292.66619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481160014867782,0.5000337362289429,5.1564872372011905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,98.3179931640625,0.0,20.476274490356445,1895.4371337890625,0.0,0.0,0.2412953376770019,1.0,0.0,3.0,1.0,0.0
