time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071220,302.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0010393996490165,302.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0010945379035547,302.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0008084219880402,302.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0010945379035547,302.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0051920167170464,284.6060791015625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1631164550781,1.0,0.1247473508119583,0.0,0.0,1.0,1.0,-0.0110746650025248,2.2610551653201586e-08,0.0110746417194604,-0.0483126379549503,0.4980904459953308,0.1500000059604644,0.0,24.999629974365234,25.0,260.9718017578125,-0.0,0.4720977246761322,0.0,283.1500244140625,283.40802001953125,292.5453796386719,292.5856628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171488761901,0.5000129342079163,5.156516102999831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.888671875,0.0,20.47552299499512,1895.4371337890625,0.0,0.0,0.2412948757410049,1.0,0.0,3.0,1.0,0.0
18071280,302.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0010393996490165,302.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0010945379035547,302.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0008084219880402,302.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0010945379035547,302.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0051920167170464,284.6060791015625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1631164550781,1.0,0.1247473508119583,0.0,0.0,1.0,1.0,-0.0110746650025248,2.2610551653201586e-08,0.0110746417194604,-0.0483126379549503,0.4980904459953308,0.1500000059604644,0.0,24.999629974365234,25.0,260.9718017578125,-0.0,0.4720977246761322,0.0,283.1500244140625,283.40802001953125,292.5453796386719,292.5856628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171488761901,0.5000129342079163,5.156516102999831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,93.888671875,0.0,20.47552299499512,1895.4371337890625,0.0,0.0,0.2412948757410049,1.0,0.0,3.0,1.0,0.0
18071340,302.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0010394412092864,302.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0010945815593004,302.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0008084542350843,302.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0010945815593004,302.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0051922239363193,284.4571228027344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1611022949219,1.0,0.1247475072741508,0.0,0.0,1.0,1.0,-0.0110751064494252,2.2659344622866232e-08,0.0110750840976834,-0.0484400354325771,0.1173943877220153,0.1500000059604644,0.0,24.999670028686523,25.0,257.0253601074219,-0.0,0.4721177220344543,0.0,283.1500244140625,283.4013061523437,292.4760131835937,292.5136108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171637773513,0.5000046491622925,5.156516102999831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.32256317138672,0.0,20.47515296936035,1895.4371337890625,0.0,0.0,0.2412943542003631,1.0,0.0,3.0,1.0,0.0
18071400,302.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0010394412092864,302.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0010945815593004,302.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0008084542350843,302.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0010945815593004,302.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,0.0051922239363193,284.4571228027344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1611022949219,1.0,0.1247475072741508,0.0,0.0,1.0,1.0,-0.0110751064494252,2.2659344622866232e-08,0.0110750840976834,-0.0484400354325771,0.1173943877220153,0.1500000059604644,0.0,24.999670028686523,25.0,257.0253601074219,-0.0,0.4721177220344543,0.0,283.1500244140625,283.4013061523437,292.4760131835937,292.5136108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481171637773513,0.5000046491622925,5.156516102999831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,91.32256317138672,0.0,20.47515296936035,1895.4371337890625,0.0,0.0,0.2412943542003631,1.0,0.0,3.0,1.0,0.0
18071460,302.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306091308594,0.0,0.0,0.0010394606506451,302.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306091308594,0.0,0.0,0.0010946021648123,302.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306091308594,0.0,0.0,0.0008084694272838,302.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306091308594,0.0,0.0,0.0010946021648123,302.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306091308594,0.0,0.0,0.0051923212595283,284.31817626953125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15997314453125,1.0,0.1247476488351821,0.0,0.0,1.0,1.0,-0.0110753141343593,2.268111742864676e-08,0.0110752917826175,-0.0484968684613704,5.551115123125783e-17,0.1500000059604644,0.0,24.99971389770508,25.0,254.80386352539065,-0.0,0.472127616405487,0.0,283.1499938964844,283.3975524902344,292.4142150878906,292.44952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169998645782,0.5000015497207642,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.81849670410156,0.0,20.47498893737793,1895.4371337890625,0.0,0.0,0.2412940263748169,1.0,0.0,3.0,1.0,0.0
18071520,302.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306091308594,0.0,0.0,0.0010394606506451,302.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306091308594,0.0,0.0,0.0010946021648123,302.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306091308594,0.0,0.0,0.0008084694272838,302.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306091308594,0.0,0.0,0.0010946021648123,302.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306091308594,0.0,0.0,0.0051923212595283,284.31817626953125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15997314453125,1.0,0.1247476488351821,0.0,0.0,1.0,1.0,-0.0110753141343593,2.268111742864676e-08,0.0110752917826175,-0.0484968684613704,5.551115123125783e-17,0.1500000059604644,0.0,24.99971389770508,25.0,254.80386352539065,-0.0,0.472127616405487,0.0,283.1499938964844,283.3975524902344,292.4142150878906,292.44952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481169998645782,0.5000015497207642,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,89.81849670410156,0.0,20.47498893737793,1895.4371337890625,0.0,0.0,0.2412940263748169,1.0,0.0,3.0,1.0,0.0
18071580,302.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0010394570417702,302.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0010945983231067,302.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0008084665751084,302.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0010945983231067,302.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0051923030987381,284.1898803710937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1593322753906,1.0,0.1247477605938911,0.0,0.0,1.0,1.0,-0.0110752750188112,2.26742979947403e-08,0.0110752517357468,-0.0484790466725826,5.551115123125783e-17,0.1500000059604644,0.0,24.99976348876953,25.0,253.54898071289065,-0.0,0.4721268117427826,0.0,283.1499938964844,283.3954162597656,292.3593444824219,292.39263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168657541275,0.5000004768371582,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.91569519042969,0.0,20.47492218017578,1895.4371337890625,0.0,0.0,0.2412938624620437,1.0,0.0,3.0,1.0,0.0
18071640,302.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0010394570417702,302.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0010945983231067,302.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0008084665751084,302.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0010945983231067,302.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107360839844,0.0,0.0,0.0051923030987381,284.1898803710937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1593322753906,1.0,0.1247477605938911,0.0,0.0,1.0,1.0,-0.0110752750188112,2.26742979947403e-08,0.0110752517357468,-0.0484790466725826,5.551115123125783e-17,0.1500000059604644,0.0,24.99976348876953,25.0,253.54898071289065,-0.0,0.4721268117427826,0.0,283.1499938964844,283.3954162597656,292.3593444824219,292.39263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168657541275,0.5000004768371582,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.91569519042969,0.0,20.47492218017578,1895.4371337890625,0.0,0.0,0.2412938624620437,1.0,0.0,3.0,1.0,0.0
18071700,302.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,0.0010394460987299,302.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,0.0010945867979899,302.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,0.0008084580767899,302.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,0.0010945867979899,302.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,0.0051922481507062,284.1298828125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1591186523437,1.0,0.1247478127479553,0.0,0.0,1.0,1.0,-0.0110751586034893,2.265972121051618e-08,0.011075135320425,-0.0484409667551517,5.551115123125783e-17,0.1500000059604644,0.0,24.999792098999023,25.0,253.1473846435547,-0.0,0.4721222221851349,0.0,283.1499938964844,283.3947448730469,292.3343200683594,292.3667297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168359518051,0.5000002384185791,5.1565081093940535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.60688781738281,0.0,20.47490692138672,1895.4371337890625,0.0,0.0,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
18071760,302.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2977294921875,0.0,0.0,0.0010394288692623,302.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2977294921875,0.0,0.0,0.0010945686371996,302.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2977294921875,0.0,0.0,0.0008084446890279,302.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2977294921875,0.0,0.0,0.0010945686371996,302.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2977294921875,0.0,0.0,0.0051921624690294,284.0726623535156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1589660644531,1.0,0.1247478500008583,0.0,0.0,1.0,1.0,-0.0110749751329422,2.2637472341102693e-08,0.0110749527812004,-0.0483828634023666,5.551115123125783e-17,0.1500000059604644,0.0,24.99982070922852,25.0,252.8455352783203,-0.0,0.4721147716045379,0.0,283.1499938964844,283.39422607421875,292.3108215332031,292.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.3623046875,0.0,20.474897384643555,1895.4371337890625,0.0,0.0,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
18071820,302.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.19189453125,0.0,0.0,0.0010393753182142,302.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.19189453125,0.0,0.0,0.0010945122921839,302.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19189453125,0.0,0.0,0.0008084030705504,302.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19189453125,0.0,0.0,0.0010945122921839,302.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19189453125,0.0,0.0,0.0051918951794505,283.96612548828125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1587829589844,1.0,0.124747909605503,0.0,0.0,1.0,1.0,-0.0110744042322039,2.2569370372593773e-08,0.0110743818804621,-0.0482050031423568,5.551115123125783e-17,0.1500000059604644,0.0,24.99988174438477,25.0,252.4408721923828,-0.0,0.4720909595489502,0.0,283.1499938964844,283.3935546875,292.26788330078125,292.2979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.00446319580078,0.0,20.47488784790039,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18071880,302.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.19189453125,0.0,0.0,0.0010393753182142,302.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.19189453125,0.0,0.0,0.0010945122921839,302.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19189453125,0.0,0.0,0.0008084030705504,302.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19189453125,0.0,0.0,0.0010945122921839,302.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19189453125,0.0,0.0,0.0051918951794505,283.96612548828125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1587829589844,1.0,0.124747909605503,0.0,0.0,1.0,1.0,-0.0110744042322039,2.2569370372593773e-08,0.0110743818804621,-0.0482050031423568,5.551115123125783e-17,0.1500000059604644,0.0,24.99988174438477,25.0,252.4408721923828,-0.0,0.4720909595489502,0.0,283.1499938964844,283.3935546875,292.26788330078125,292.2979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,88.00446319580078,0.0,20.47488784790039,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18071940,302.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1397705078125,0.0,0.0,0.0010393371339887,302.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1397705078125,0.0,0.0,0.0010944720124825,302.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1397705078125,0.0,0.0,0.0008083733264356,302.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1397705078125,0.0,0.0,0.0010944720124825,302.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1397705078125,0.0,0.0,0.0051917042583227,283.9148864746094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1587219238281,1.0,0.1247479245066642,0.0,0.0,1.0,1.0,-0.0110739972442388,2.2521216891391305e-08,0.011073974892497,-0.0480792485177516,5.551115123125783e-17,0.1500000059604644,0.0,24.999914169311523,25.0,252.3031768798828,-0.0,0.4720737636089325,0.0,283.1499938964844,283.393310546875,292.2475891113281,292.2769470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.8680191040039,0.0,20.47488594055176,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18072000,302.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0934143066406,0.0,0.0,0.0010392952244728,302.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0934143066406,0.0,0.0,0.0010944280074909,302.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0934143066406,0.0,0.0,0.0008083407883532,302.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0934143066406,0.0,0.0,0.0010944280074909,302.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0934143066406,0.0,0.0,0.0051914951764047,283.8699645996094,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1586608886719,1.0,0.1247479319572448,0.0,0.0,1.0,1.0,-0.0110735511407256,2.24687060068618e-08,0.0110735287889838,-0.0479421056807041,5.551115123125783e-17,0.1500000059604644,0.0,24.99994659423828,25.0,252.2039337158203,-0.0,0.4720548987388611,0.0,283.1499938964844,283.3931579589844,292.2299499511719,292.2586975097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.76209259033203,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18072060,302.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.0010391754331067,302.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.001094301813282,302.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.0008082475978881,302.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.001094301813282,302.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.0051908963359892,283.7837829589844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1585998535156,1.0,0.1247479245066642,0.0,0.0,1.0,1.0,-0.0110722752287983,2.2319035508644447e-08,0.0110722528770565,-0.0475512146949768,5.551115123125783e-17,0.1500000059604644,0.0,25.000024795532227,25.0,252.0592041015625,-0.0,0.4720005095005035,0.0,283.1499938964844,283.3929443359375,292.1965026855469,292.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.58917236328125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072120,302.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.0010391754331067,302.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.001094301813282,302.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.0008082475978881,302.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.001094301813282,302.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0024719238281,0.0,0.0,0.0051908963359892,283.7837829589844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1585998535156,1.0,0.1247479245066642,0.0,0.0,1.0,1.0,-0.0110722752287983,2.2319035508644447e-08,0.0110722528770565,-0.0475512146949768,5.551115123125783e-17,0.1500000059604644,0.0,25.000024795532227,25.0,252.0592041015625,-0.0,0.4720005095005035,0.0,283.1499938964844,283.3929443359375,292.1965026855469,292.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.58917236328125,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072180,302.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,0.0010390056995674,302.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,0.0010941229993477,302.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,0.0008081155247054,302.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,0.0010941229993477,302.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,0.005190048366785,283.7070617675781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1585693359375,1.0,0.1247478649020195,0.0,0.0,1.0,1.0,-0.0110704656690359,2.2107750297095663e-08,0.0110704433172941,-0.0469993762671947,5.551115123125783e-17,0.1500000059604644,0.0,25.000118255615234,25.0,251.96080017089844,-0.0,0.4719231724739074,0.0,283.1499938964844,283.3927917480469,292.1671142578125,292.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.45780181884766,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072240,302.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,0.0010390056995674,302.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,0.0010941229993477,302.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,0.0008081155247054,302.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,0.0010941229993477,302.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,0.005190048366785,283.7070617675781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1585693359375,1.0,0.1247478649020195,0.0,0.0,1.0,1.0,-0.0110704656690359,2.2107750297095663e-08,0.0110704433172941,-0.0469993762671947,5.551115123125783e-17,0.1500000059604644,0.0,25.000118255615234,25.0,251.96080017089844,-0.0,0.4719231724739074,0.0,283.1499938964844,283.3927917480469,292.1671142578125,292.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.45780181884766,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072300,302.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88018798828125,0.0,0.0,0.0010389032540842,302.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.88018798828125,0.0,0.0,0.0010940150823444,302.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88018798828125,0.0,0.0,0.0008080358384177,302.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88018798828125,0.0,0.0,0.0010940150823444,302.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88018798828125,0.0,0.0,0.0051895366050302,283.6723022460937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1585693359375,1.0,0.1247478127479553,0.0,0.0,1.0,1.0,-0.011069375090301,2.1980612885386108e-08,0.0110693527385592,-0.0466673001646995,5.551115123125783e-17,0.1500000059604644,0.0,25.000167846679688,25.0,251.920639038086,-0.0,0.4718764126300812,0.0,283.1499938964844,283.3927307128906,292.15386962890625,292.17999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.40271759033203,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072360,302.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432006835937,0.0,0.0,0.001038790680468,302.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432006835937,0.0,0.0,0.0010938966879621,302.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432006835937,0.0,0.0,0.0008079483523033,302.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432006835937,0.0,0.0,0.0010938966879621,302.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432006835937,0.0,0.0,0.0051889745518565,283.6396179199219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1585388183594,1.0,0.1247477456927299,0.0,0.0,1.0,1.0,-0.0110681764781475,2.1841097819219613e-08,0.0110681541264057,-0.0463028736412525,5.551115123125783e-17,0.1500000059604644,0.0,25.000219345092773,25.0,251.88316345214844,-0.0,0.47182497382164,0.0,283.1499938964844,283.3927001953125,292.1414794921875,292.16717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.35214233398438,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072420,302.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0010385364294052,302.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0010936289327219,302.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0008077505626715,302.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0010936289327219,302.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.005187704693526,283.57977294921875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1585388183594,1.0,0.1247475817799568,0.0,0.0,1.0,1.0,-0.0110654672607779,2.1526243898506443e-08,0.0110654458403587,-0.0454803854227066,5.551115123125783e-17,0.1500000059604644,0.0,25.00032615661621,25.0,251.8113708496093,-0.0,0.4717085659503937,0.0,283.1499938964844,283.3926086425781,292.1188049316406,292.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.26054382324219,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072480,302.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0010385364294052,302.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0010936289327219,302.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0008077505626715,302.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0010936289327219,302.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.005187704693526,283.57977294921875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1585388183594,1.0,0.1247475817799568,0.0,0.0,1.0,1.0,-0.0110654672607779,2.1526243898506443e-08,0.0110654458403587,-0.0454803854227066,5.551115123125783e-17,0.1500000059604644,0.0,25.00032615661621,25.0,251.8113708496093,-0.0,0.4717085659503937,0.0,283.1499938964844,283.3926086425781,292.1188049316406,292.1437072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.26054382324219,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072540,302.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0010382464388385,302.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0010933235753327,302.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0008075250079855,302.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0010933235753327,302.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0051862560212612,283.527099609375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1585388183594,1.0,0.1247473582625389,0.0,0.0,1.0,1.0,-0.0110623780637979,2.11677537720334e-08,0.0110623566433787,-0.0445438064634799,5.551115123125783e-17,0.1500000059604644,0.0,25.00043296813965,25.0,251.7394256591797,-0.0,0.471575528383255,0.0,283.1499938964844,283.3925476074219,292.0988464355469,292.1230773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.17877197265625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072600,302.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0010382464388385,302.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0010933235753327,302.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0008075250079855,302.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0010933235753327,302.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0051862560212612,283.527099609375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1585388183594,1.0,0.1247473582625389,0.0,0.0,1.0,1.0,-0.0110623780637979,2.11677537720334e-08,0.0110623566433787,-0.0445438064634799,5.551115123125783e-17,0.1500000059604644,0.0,25.00043296813965,25.0,251.7394256591797,-0.0,0.471575528383255,0.0,283.1499938964844,283.3925476074219,292.0988464355469,292.1230773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.17877197265625,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072660,302.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542053222656,0.0,0.0,0.0010379274608567,302.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542053222656,0.0,0.0,0.0010929876007139,302.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542053222656,0.0,0.0,0.000807276868727,302.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542053222656,0.0,0.0,0.0010929876007139,302.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542053222656,0.0,0.0,0.005184662528336,283.4805603027344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15850830078125,1.0,0.1247470825910568,0.0,0.0,1.0,1.0,-0.0110589787364006,2.0773919473526803e-08,0.0110589582473039,-0.0435147583484649,5.551115123125783e-17,0.1500000059604644,0.0,25.00053977966309,25.0,251.6646270751953,-0.0,0.4714289605617523,0.0,283.1499938964844,283.3924560546875,292.0811767578125,292.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.10350036621094,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072720,302.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542053222656,0.0,0.0,0.0010379274608567,302.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542053222656,0.0,0.0,0.0010929876007139,302.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542053222656,0.0,0.0,0.000807276868727,302.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542053222656,0.0,0.0,0.0010929876007139,302.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6542053222656,0.0,0.0,0.005184662528336,283.4805603027344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15850830078125,1.0,0.1247470825910568,0.0,0.0,1.0,1.0,-0.0110589787364006,2.0773919473526803e-08,0.0110589582473039,-0.0435147583484649,5.551115123125783e-17,0.1500000059604644,0.0,25.00053977966309,25.0,251.6646270751953,-0.0,0.4714289605617523,0.0,283.1499938964844,283.3924560546875,292.0811767578125,292.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.10350036621094,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072780,302.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0010375828715041,302.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0010926247341558,302.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0008070088806562,302.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0010926247341558,302.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0051829409785568,283.4391174316406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15850830078125,1.0,0.1247467622160911,0.0,0.0,1.0,1.0,-0.0110553074628114,2.0349066431890612e-08,0.0110552869737148,-0.0424045100808143,5.551115123125783e-17,0.1500000059604644,0.0,25.00064468383789,25.0,251.58595275878903,-0.0,0.4712705016136169,0.0,283.1499938964844,283.39239501953125,292.0653991699219,292.0884704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.03276824951172,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072840,302.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0010375828715041,302.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0010926247341558,302.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0008070088806562,302.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0010926247341558,302.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.60211181640625,0.0,0.0,0.0051829409785568,283.4391174316406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15850830078125,1.0,0.1247467622160911,0.0,0.0,1.0,1.0,-0.0110553074628114,2.0349066431890612e-08,0.0110552869737148,-0.0424045100808143,5.551115123125783e-17,0.1500000059604644,0.0,25.00064468383789,25.0,251.58595275878903,-0.0,0.4712705016136169,0.0,283.1499938964844,283.39239501953125,292.0653991699219,292.0884704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,87.03276824951172,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072900,302.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.578125,0.0,0.0,0.001037401612848,302.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.578125,0.0,0.0,0.0010924339294433,302.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.578125,0.0,0.0,0.0008068679599091,302.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.578125,0.0,0.0,0.0010924339294433,302.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.578125,0.0,0.0,0.0051820361986756,283.4205017089844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15850830078125,1.0,0.1247465834021568,0.0,0.0,1.0,1.0,-0.0110533777624368,2.0125925814795664e-08,0.0110533572733402,-0.0418213345110416,5.551115123125783e-17,0.1500000059604644,0.0,25.000696182250977,25.0,251.544662475586,-0.0,0.4711870849132538,0.0,283.1499938964844,283.3923645019531,292.0582580566406,292.0810852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,86.99897766113281,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18072960,302.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552673339844,0.0,0.0,0.0010372165124863,302.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552673339844,0.0,0.0,0.0010922389337792,302.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552673339844,0.0,0.0,0.0008067240123637,302.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552673339844,0.0,0.0,0.0010922389337792,302.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552673339844,0.0,0.0,0.005181111395359,283.4029846191406,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15850830078125,1.0,0.1247463896870613,0.0,0.0,1.0,1.0,-0.0110514061525464,1.9898076075719483e-08,0.0110513856634497,-0.0412258021533489,5.551115123125783e-17,0.1500000059604644,0.0,25.0007438659668,25.0,251.5023651123047,-0.0,0.4711017906665802,0.0,283.1499938964844,283.3923034667969,292.0515441894531,292.0741271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,86.96597290039062,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18073020,302.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128173828125,0.0,0.0,0.0010368346702307,302.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128173828125,0.0,0.0,0.0010918368352577,302.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128173828125,0.0,0.0,0.0008064269204623,302.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128173828125,0.0,0.0,0.0010918368352577,302.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128173828125,0.0,0.0,0.0051792035810649,283.37109375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15850830078125,1.0,0.1247459724545478,0.0,0.0,1.0,1.0,-0.0110473372042179,1.9428313180469562e-08,0.0110473176464438,-0.0399978496134281,5.551115123125783e-17,0.1500000059604644,0.0,25.00083541870117,25.0,251.414794921875,-0.0,0.4709256887435913,0.0,283.1499938964844,283.3922424316406,292.0391845703125,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,86.90211486816406,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18073080,302.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128173828125,0.0,0.0,0.0010368346702307,302.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128173828125,0.0,0.0,0.0010918368352577,302.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128173828125,0.0,0.0,0.0008064269204623,302.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128173828125,0.0,0.0,0.0010918368352577,302.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5128173828125,0.0,0.0,0.0051792035810649,283.37109375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15850830078125,1.0,0.1247459724545478,0.0,0.0,1.0,1.0,-0.0110473372042179,1.9428313180469562e-08,0.0110473176464438,-0.0399978496134281,5.551115123125783e-17,0.1500000059604644,0.0,25.00083541870117,25.0,251.414794921875,-0.0,0.4709256887435913,0.0,283.1499938964844,283.3922424316406,292.0391845703125,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,86.90211486816406,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18073140,302.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4894714355469,0.0,0.0,0.0010365997441112,302.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4894714355469,0.0,0.0,0.0010915893362835,302.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4894714355469,0.0,0.0,0.0008062442066147,302.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4894714355469,0.0,0.0,0.0010915893362835,302.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4894714355469,0.0,0.0,0.0051780301146209,283.3539428710937,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15850830078125,1.0,0.1247457042336463,0.0,0.0,1.0,1.0,-0.0110448338091373,1.9139628548714427e-08,0.0110448151826858,-0.0392431505024433,5.551115123125783e-17,0.1500000059604644,0.0,25.00088691711425,25.0,251.3604278564453,-0.0,0.4708172678947449,0.0,283.1499938964844,283.3921813964844,292.0325012207031,292.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,86.86516571044922,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18073200,302.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4745788574219,0.0,0.0,0.0010364415356889,302.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4745788574219,0.0,0.0,0.0010914228623732,302.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4745788574219,0.0,0.0,0.0008061212138272,302.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4745788574219,0.0,0.0,0.0010914228623732,302.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4745788574219,0.0,0.0,0.0051772398874163,283.3431396484375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.15850830078125,1.0,0.1247455179691314,0.0,0.0,1.0,1.0,-0.0110431490465998,1.894538037561233e-08,0.0110431304201483,-0.0387352928519248,5.551115123125783e-17,0.1500000059604644,0.0,25.000919342041016,25.0,251.3236694335937,-0.0,0.470744252204895,0.0,283.1499938964844,283.39215087890625,292.0282592773437,292.050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,86.84095001220703,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18073260,302.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0010360421147197,302.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0010910022538155,302.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0008058105595409,302.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0010910022538155,302.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0051752449944615,283.318359375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.16131591796875,1.0,0.1247450336813926,0.0,0.0,1.0,1.0,-0.0110388938337564,1.8455191153066163e-08,0.0110388761386275,-0.0374535843729972,0.0,0.1500000059604644,0.0,25.00099372863769,25.0,145.61326599121094,-0.0,0.4705597162246704,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5870430771197705e-15,3.6074425951049694e-15,2.897815724637872e-18,1.4328761701459802e-13,1.4322653577470562e-13,6.107744147902926e-17,0.0,0.0,-0.0,0.0,0.0,2.4913533937753825e-25,1.1229154782427569e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
