time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073320,302.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0010360421147197,302.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0010910022538155,302.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0008058105595409,302.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0010910022538155,302.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0051752449944615,283.318359375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.16131591796875,1.0,0.1247450336813926,0.0,0.0,1.0,1.0,-0.0110388938337564,1.8455191153066163e-08,0.0110388761386275,-0.0374535843729972,0.0,0.1500000059604644,0.0,25.00099372863769,25.0,145.61326599121094,-0.0,0.4705597162246704,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5870430771197705e-15,3.6074425951049694e-15,2.897815724637872e-18,1.4328761701459802e-13,1.4322653577470562e-13,6.107744147902926e-17,0.0,0.0,-0.0,0.0,0.0,2.4913533937753825e-25,1.1229154782427569e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,302.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086303710937,0.0,0.0,0.0010356408311054,302.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086303710937,0.0,0.0,0.0010905796661973,302.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086303710937,0.0,0.0,0.0008054984500631,302.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086303710937,0.0,0.0,0.0010905796661973,302.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086303710937,0.0,0.0,0.0051732403226196,283.2968444824219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.16845703125,1.0,0.1247445195913314,0.0,0.0,1.0,1.0,-0.0110346190631389,1.796320603375534e-08,0.01103460136801,-0.0361669994890689,0.0,0.1500000059604644,0.0,25.00105667114257,25.0,135.49070739746094,-0.0,0.4703740775585174,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2971462323324372e-23,1.2951161776789413e-23,9.340987175699765e-24,2.4510698448299506e-21,1.0399888800294373e-21,1.4110808638263176e-21,0.0,0.0,-0.0,0.0,0.0,1.463054388296844e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,302.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086303710937,0.0,0.0,0.0010356408311054,302.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086303710937,0.0,0.0,0.0010905796661973,302.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086303710937,0.0,0.0,0.0008054984500631,302.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086303710937,0.0,0.0,0.0010905796661973,302.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4086303710937,0.0,0.0,0.0051732403226196,283.2968444824219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.16845703125,1.0,0.1247445195913314,0.0,0.0,1.0,1.0,-0.0110346190631389,1.796320603375534e-08,0.01103460136801,-0.0361669994890689,0.0,0.1500000059604644,0.0,25.00105667114257,25.0,135.49070739746094,-0.0,0.4703740775585174,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2971462323324372e-23,1.2951161776789413e-23,9.340987175699765e-24,2.4510698448299506e-21,1.0399888800294373e-21,1.4110808638263176e-21,0.0,0.0,-0.0,0.0,0.0,1.463054388296844e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,302.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3945007324219,0.0,0.0,0.0010354408295825,302.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3945007324219,0.0,0.0,0.0010903690708801,302.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3945007324219,0.0,0.0,0.0008053428609855,302.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3945007324219,0.0,0.0,0.0010903690708801,302.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3945007324219,0.0,0.0,0.0051722414791584,283.287353515625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1737060546875,1.0,0.1247442513704299,0.0,0.0,1.0,1.0,-0.0110324881970882,1.7718228662033653e-08,0.0110324705019593,-0.0355262979865074,0.0,0.1500000059604644,0.0,25.00108337402344,25.0,134.28878784179688,-0.0,0.4702814519405365,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.252359452079933e-26,-7.836572582154313e-26,-4.767554220115467e-26,1.2022159416211525e-21,5.975805382521134e-22,6.046354033690391e-22,0.0,0.0,-0.0,0.0,0.0,3.44719422223905e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,302.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812866210937,0.0,0.0,0.0010352417593821,302.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812866210937,0.0,0.0,0.0010901595233008,302.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812866210937,0.0,0.0,0.0008051880868151,302.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812866210937,0.0,0.0,0.0010901595233008,302.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812866210937,0.0,0.0,0.0051712472923099,283.2786865234375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1801452636719,1.0,0.1247439756989479,0.0,0.0,1.0,1.0,-0.0110303685069084,1.7474636848646696e-08,0.0110303508117794,-0.0348891802132129,0.0,0.1500000059604644,0.0,25.00110626220703,25.0,133.69818115234375,-0.0,0.4701892733573913,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9502278617516137e-27,2.1126330598700344e-27,1.2771150572987835e-27,1.37195911845652e-21,6.8579321134978505e-22,6.861659071067349e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,302.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.0010348487412557,302.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.0010897455504164,302.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.00080488238018,302.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.0010897455504164,302.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.0051692840643227,283.2635803222656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1963195800781,1.0,0.1247434169054031,0.0,0.0,1.0,1.0,-0.0110261812806129,1.6993912055340843e-08,0.0110261645168066,-0.0336317159235477,0.0,0.1500000059604644,0.0,25.001144409179688,25.0,133.05569458007812,-0.0,0.4700070321559906,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4546571471159097e-29,-2.6594191600009e-29,-1.6071149620487417e-29,1.3665553833904326e-21,6.832939485407516e-22,6.832614348496815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,302.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.0010348487412557,302.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.0010897455504164,302.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.00080488238018,302.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.0010897455504164,302.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3573303222656,0.0,0.0,0.0051692840643227,283.2635803222656,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.1963195800781,1.0,0.1247434169054031,0.0,0.0,1.0,1.0,-0.0110261812806129,1.6993912055340843e-08,0.0110261645168066,-0.0336317159235477,0.0,0.1500000059604644,0.0,25.001144409179688,25.0,133.05569458007812,-0.0,0.4700070321559906,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4546571471159097e-29,-2.6594191600009e-29,-1.6071149620487417e-29,1.3665553833904326e-21,6.832939485407516e-22,6.832614348496815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,302.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0010344651527702,302.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0010893415892496,302.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0008045840077102,302.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0010893415892496,302.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0051673674024641,283.25115966796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2167053222656,1.0,0.1247428432106971,0.0,0.0,1.0,1.0,-0.0110220946371555,1.6525188328841978e-08,0.0110220778733491,-0.0324054956436157,0.0,0.1500000059604644,0.0,25.00117301940918,25.0,132.60267639160156,-0.0,0.4698289632797241,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.383454181966544e-36,5.832466621275512e-36,3.5247173715602624e-36,1.3666775621674332e-21,6.83338579135325e-22,6.8333903351920665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,302.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0010344651527702,302.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0010893415892496,302.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0008045840077102,302.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0010893415892496,302.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3363647460937,0.0,0.0,0.0051673674024641,283.25115966796875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2167053222656,1.0,0.1247428432106971,0.0,0.0,1.0,1.0,-0.0110220946371555,1.6525188328841978e-08,0.0110220778733491,-0.0324054956436157,0.0,0.1500000059604644,0.0,25.00117301940918,25.0,132.60267639160156,-0.0,0.4698289632797241,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.383454181966544e-36,5.832466621275512e-36,3.5247173715602624e-36,1.3666775621674332e-21,6.83338579135325e-22,6.8333903351920665e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,302.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0010340940207242,302.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0010889507830142,302.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0008042953559197,302.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0010889507830142,302.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0051655136048793,283.2414855957031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.24151611328125,1.0,0.1247422620654106,0.0,0.0,1.0,1.0,-0.0110181411728262,1.607225463828854e-08,0.0110181253403425,-0.0312204547226429,0.0,0.1500000059604644,0.0,25.00118827819824,25.0,132.1556854248047,-0.0,0.4696565270423889,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.233703167991569e-41,1.3365584752730103e-41,8.077084348368246e-42,1.3666771582706497e-21,6.833386296224228e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,302.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0010340940207242,302.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0010889507830142,302.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0008042953559197,302.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0010889507830142,302.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.31842041015625,0.0,0.0,0.0051655136048793,283.2414855957031,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.24151611328125,1.0,0.1247422620654106,0.0,0.0,1.0,1.0,-0.0110181411728262,1.607225463828854e-08,0.0110181253403425,-0.0312204547226429,0.0,0.1500000059604644,0.0,25.00118827819824,25.0,132.1556854248047,-0.0,0.4696565270423889,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.233703167991569e-41,1.3365584752730103e-41,8.077084348368246e-42,1.3666771582706497e-21,6.833386296224228e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,302.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0010337379062548,302.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0010885758092626,302.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0008040184038691,302.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0010885758092626,302.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0051637347787618,283.2350769042969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2715759277344,1.0,0.124741680920124,0.0,0.0,1.0,1.0,-0.0110143478959798,1.5638166317444302e-08,0.0110143329948186,-0.0300845988094806,0.0,0.1500000059604644,0.0,25.001192092895508,25.0,131.6692657470703,-0.0,0.4694908857345581,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.942726775082116e-44,-3.2229864679470813e-44,-1.9618178500547441e-44,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,302.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0010337379062548,302.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0010885758092626,302.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0008040184038691,302.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0010885758092626,302.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.30401611328125,0.0,0.0,0.0051637347787618,283.2350769042969,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2715759277344,1.0,0.124741680920124,0.0,0.0,1.0,1.0,-0.0110143478959798,1.5638166317444302e-08,0.0110143329948186,-0.0300845988094806,0.0,0.1500000059604644,0.0,25.001192092895508,25.0,131.6692657470703,-0.0,0.4694908857345581,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.942726775082116e-44,-3.2229864679470813e-44,-1.9618178500547441e-44,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,302.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2981262207031,0.0,0.0,0.001033566542901,302.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2981262207031,0.0,0.0,0.0010883953655138,302.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2981262207031,0.0,0.0,0.0008038850501179,302.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2981262207031,0.0,0.0,0.0010883953655138,302.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2981262207031,0.0,0.0,0.0051628788933157,283.233154296875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.2885131835937,1.0,0.1247413903474807,0.0,0.0,1.0,1.0,-0.0110125225037336,1.5429407085321145e-08,0.0110125066712498,-0.0295383129268884,0.0,0.1500000059604644,0.0,25.001190185546875,25.0,131.39540100097656,-0.0,0.4694110751152038,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,302.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2930603027344,0.0,0.0,0.0010333992540836,302.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2930603027344,0.0,0.0,0.0010882192291319,302.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2930603027344,0.0,0.0,0.0008037550142034,302.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2930603027344,0.0,0.0,0.0010882192291319,302.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2930603027344,0.0,0.0,0.0051620434969663,283.23199462890625,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.306640625,1.0,0.1247410997748375,0.0,0.0,1.0,1.0,-0.0110107408836483,1.522582238067116e-08,0.0110107250511646,-0.0290055405348539,0.0,0.1500000059604644,0.0,25.00118637084961,25.0,131.10562133789062,-0.0,0.4693331718444824,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,302.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851257324219,0.0,0.0,0.0010330792283639,302.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851257324219,0.0,0.0,0.0010878822067752,302.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851257324219,0.0,0.0,0.0008035060600377,302.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851257324219,0.0,0.0,0.0010878822067752,302.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851257324219,0.0,0.0,0.005160444881767,283.2317810058594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.34588623046875,1.0,0.1247405335307121,0.0,0.0,1.0,1.0,-0.0110073313117027,1.4836625261693824e-08,0.0110073164105415,-0.0279869679361581,0.0,0.1500000059604644,0.0,25.00116920471192,25.0,130.45626831054688,-0.0,0.4691839516162872,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,302.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851257324219,0.0,0.0,0.0010330792283639,302.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851257324219,0.0,0.0,0.0010878822067752,302.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851257324219,0.0,0.0,0.0008035060600377,302.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851257324219,0.0,0.0,0.0010878822067752,302.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2851257324219,0.0,0.0,0.005160444881767,283.2317810058594,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.34588623046875,1.0,0.1247405335307121,0.0,0.0,1.0,1.0,-0.0110073313117027,1.4836625261693824e-08,0.0110073164105415,-0.0279869679361581,0.0,0.1500000059604644,0.0,25.00116920471192,25.0,130.45626831054688,-0.0,0.4691839516162872,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,302.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2816162109375,0.0,0.0,0.0010328735224902,302.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2816162109375,0.0,0.0,0.0010876655578613,302.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2816162109375,0.0,0.0,0.0008033460471779,302.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2816162109375,0.0,0.0,0.0010876655578613,302.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2816162109375,0.0,0.0,0.0051594171673059,283.2334899902344,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.37506103515625,1.0,0.1247401535511016,0.0,0.0,1.0,1.0,-0.0110051399096846,1.4586699847995988e-08,0.0110051250085234,-0.0273328404873609,0.0,0.1500000059604644,0.0,25.00115394592285,25.0,129.98001098632812,-0.0,0.4690878987312317,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,302.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.28045654296875,0.0,0.0,0.0010327800409868,302.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28045654296875,0.0,0.0,0.0010875671869143,302.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.28045654296875,0.0,0.0,0.000803273404017,302.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28045654296875,0.0,0.0,0.0010875671869143,302.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28045654296875,0.0,0.0,0.005158950574696,283.2347717285156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.3893737792969,1.0,0.1247399747371673,0.0,0.0,1.0,1.0,-0.0110041452571749,1.4473340748111241e-08,0.0110041303560137,-0.0270361360162496,0.0,0.1500000059604644,0.0,25.001144409179688,25.0,129.74452209472656,-0.0,0.4690442681312561,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,302.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2790832519531,0.0,0.0,0.0010325029725208,302.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2790832519531,0.0,0.0,0.0010872753337025,302.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2790832519531,0.0,0.0,0.0008030578610487,302.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2790832519531,0.0,0.0,0.0010872753337025,302.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2790832519531,0.0,0.0,0.0051575661636888,283.24102783203125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4369506835937,1.0,0.1247394308447837,0.0,0.0,1.0,1.0,-0.011001193895936,1.4137287784876662e-08,0.0110011799260973,-0.0261565204709768,0.0,0.1500000059604644,0.0,25.001110076904297,25.0,128.97962951660156,-0.0,0.4689147174358368,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,302.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2790832519531,0.0,0.0,0.0010325029725208,302.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2790832519531,0.0,0.0,0.0010872753337025,302.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2790832519531,0.0,0.0,0.0008030578610487,302.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2790832519531,0.0,0.0,0.0010872753337025,302.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2790832519531,0.0,0.0,0.0051575661636888,283.24102783203125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4369506835937,1.0,0.1247394308447837,0.0,0.0,1.0,1.0,-0.011001193895936,1.4137287784876662e-08,0.0110011799260973,-0.0261565204709768,0.0,0.1500000059604644,0.0,25.001110076904297,25.0,128.97962951660156,-0.0,0.4689147174358368,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,302.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2814025878906,0.0,0.0,0.0010322490707039,302.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2814025878906,0.0,0.0,0.0010870079277083,302.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2814025878906,0.0,0.0,0.0008028603624552,302.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2814025878906,0.0,0.0,0.0010870079277083,302.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2814025878906,0.0,0.0,0.0051562977023422,283.2509460449219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4886779785156,1.0,0.124738909304142,0.0,0.0,1.0,1.0,-0.0109984884038567,1.3829787093300185e-08,0.0109984744340181,-0.0253515914082527,0.0,0.1500000059604644,0.0,25.001070022583008,25.0,128.16482543945312,-0.0,0.4687958061695099,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,302.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2814025878906,0.0,0.0,0.0010322490707039,302.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2814025878906,0.0,0.0,0.0010870079277083,302.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2814025878906,0.0,0.0,0.0008028603624552,302.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2814025878906,0.0,0.0,0.0010870079277083,302.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2814025878906,0.0,0.0,0.0051562977023422,283.2509460449219,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.4886779785156,1.0,0.124738909304142,0.0,0.0,1.0,1.0,-0.0109984884038567,1.3829787093300185e-08,0.0109984744340181,-0.0253515914082527,0.0,0.1500000059604644,0.0,25.001070022583008,25.0,128.16482543945312,-0.0,0.4687958061695099,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,302.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0010321314912289,302.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0010868841782212,302.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0008027689182199,302.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0010868841782212,302.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.28399658203125,0.0,0.0,0.0051557105034589,283.2573547363281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.5160217285156,1.0,0.1247386559844017,0.0,0.0,1.0,1.0,-0.0109972357749938,1.368759772191197e-08,0.0109972227364778,-0.0249793734401464,0.0,0.1500000059604644,0.0,25.00104713439941,25.0,127.73681640625,-0.0,0.4687406718730926,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,302.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0010320196161046,302.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0010867662495002,302.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0008026818977668,302.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0010867662495002,302.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2875366210937,0.0,0.0,0.0051551512442529,283.2646789550781,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.5442810058594,1.0,0.1247384175658226,0.0,0.0,1.0,1.0,-0.0109960446134209,1.3552416078255192e-08,0.0109960306435823,-0.0246254913508892,0.0,0.1500000059604644,0.0,25.001022338867188,25.0,127.29817199707033,-0.0,0.4686881601810455,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,302.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0010318146087229,302.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0010865504154935,302.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0008025224669836,302.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0010865504154935,302.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0051541272550821,283.281982421875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6031188964844,1.0,0.124737948179245,0.0,0.0,1.0,1.0,-0.0109938606619834,1.3305145429853836e-08,0.0109938476234674,-0.0239781606942415,0.0,0.1500000059604644,0.0,25.00096893310547,25.0,126.37792205810548,-0.0,0.4685917794704437,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,302.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0010318146087229,302.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0010865504154935,302.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0008025224669836,302.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0010865504154935,302.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0051541272550821,283.281982421875,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6031188964844,1.0,0.124737948179245,0.0,0.0,1.0,1.0,-0.0109938606619834,1.3305145429853836e-08,0.0109938476234674,-0.0239781606942415,0.0,0.1500000059604644,0.0,25.00096893310547,25.0,126.37792205810548,-0.0,0.4685917794704437,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,302.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3105163574219,0.0,0.0,0.0010316361440345,302.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3105163574219,0.0,0.0,0.0010863625211641,302.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3105163574219,0.0,0.0,0.0008023836417123,302.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3105163574219,0.0,0.0,0.0010863625211641,302.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3105163574219,0.0,0.0,0.0051532359793782,283.30303955078125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6650695800781,1.0,0.1247375085949897,0.0,0.0,1.0,1.0,-0.0109919598326087,1.3090453165887084e-08,0.0109919467940926,-0.0234161000698804,0.0,0.1500000059604644,0.0,25.00090980529785,25.0,125.4154281616211,-0.0,0.4685076773166656,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,302.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3105163574219,0.0,0.0,0.0010316361440345,302.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3105163574219,0.0,0.0,0.0010863625211641,302.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3105163574219,0.0,0.0,0.0008023836417123,302.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3105163574219,0.0,0.0,0.0010863625211641,302.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3105163574219,0.0,0.0,0.0051532359793782,283.30303955078125,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.6650695800781,1.0,0.1247375085949897,0.0,0.0,1.0,1.0,-0.0109919598326087,1.3090453165887084e-08,0.0109919467940926,-0.0234161000698804,0.0,0.1500000059604644,0.0,25.00090980529785,25.0,125.4154281616211,-0.0,0.4685076773166656,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,302.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,0.0010314843384549,302.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,0.0010862026829272,302.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,0.000802265596576,302.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,0.0010862026829272,302.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,0.0051524778828024,283.3276672363281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.7301330566406,1.0,0.1247370988130569,0.0,0.0,1.0,1.0,-0.0109903430566191,1.2908505375719416e-08,0.0109903300181031,-0.0229397509247064,0.0,0.1500000059604644,0.0,25.000844955444336,25.0,125.26522064208984,-0.0,0.4684358537197113,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,302.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,0.0010314843384549,302.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,0.0010862026829272,302.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,0.000802265596576,302.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,0.0010862026829272,302.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,0.0051524778828024,283.3276672363281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.7301330566406,1.0,0.1247370988130569,0.0,0.0,1.0,1.0,-0.0109903430566191,1.2908505375719416e-08,0.0109903300181031,-0.0229397509247064,0.0,0.1500000059604644,0.0,25.000844955444336,25.0,125.26522064208984,-0.0,0.4684358537197113,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,302.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0010313593083992,302.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0010860710171982,302.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0008021683897823,302.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0010860710171982,302.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0051518534310162,283.3560485839844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.7979431152344,1.0,0.1247367262840271,0.0,0.0,1.0,1.0,-0.01098901219666,1.2759420187080652e-08,0.0109889991581439,-0.0225494336336851,0.0,0.1500000059604644,0.0,25.000776290893555,25.0,124.28728485107422,-0.0,0.468376487493515,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,302.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0010313593083992,302.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0010860710171982,302.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0008021683897823,302.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0010860710171982,302.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,0.0051518534310162,283.3560485839844,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.7979431152344,1.0,0.1247367262840271,0.0,0.0,1.0,1.0,-0.01098901219666,1.2759420187080652e-08,0.0109889991581439,-0.0225494336336851,0.0,0.1500000059604644,0.0,25.000776290893555,25.0,124.28728485107422,-0.0,0.468376487493515,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,302.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3597717285156,0.0,0.0,0.0010313073871657,302.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3597717285156,0.0,0.0,0.001086016301997,302.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3597717285156,0.0,0.0,0.0008021279354579,302.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3597717285156,0.0,0.0,0.001086016301997,302.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3597717285156,0.0,0.0,0.0051515940576791,283.3716125488281,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.8327331542969,1.0,0.1247365549206733,0.0,0.0,1.0,1.0,-0.0109884589910507,1.2697776163861365e-08,0.0109884459525346,-0.0223880447447299,0.0,0.1500000059604644,0.0,25.000741958618164,25.0,123.80973815917967,-0.0,0.468351662158966,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,302.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.37237548828125,0.0,0.0,0.0010312628000974,302.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37237548828125,0.0,0.0,0.0010859693866223,302.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37237548828125,0.0,0.0,0.0008020933018997,302.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.37237548828125,0.0,0.0,0.0010859693866223,302.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.37237548828125,0.0,0.0,0.0051513714715838,283.3880920410156,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.8681030273437,1.0,0.1247363910079002,0.0,0.0,1.0,1.0,-0.0109879849478602,1.2645242186692942e-08,0.0109879719093441,-0.0222505070269107,0.0,0.1500000059604644,0.0,25.000703811645508,25.0,123.32179260253906,-0.0,0.4683302640914917,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,302.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,0.0010311958612874,302.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,0.0010858989553526,302.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,0.0008020412642508,302.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,0.0010858989553526,302.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,0.0051510371267795,283.4236145019531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.9403076171875,1.0,0.1247360929846763,0.0,0.0,1.0,1.0,-0.010987271554768,1.2567271667762725e-08,0.0109872594475746,-0.0220463816076517,0.0,0.1500000059604644,0.0,25.00062561035156,25.0,122.32386779785156,-0.0,0.4682977199554443,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,302.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,0.0010311958612874,302.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,0.0010858989553526,302.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,0.0008020412642508,302.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,0.0010858989553526,302.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,0.0051510371267795,283.4236145019531,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.9403076171875,1.0,0.1247360929846763,0.0,0.0,1.0,1.0,-0.010987271554768,1.2567271667762725e-08,0.0109872594475746,-0.0220463816076517,0.0,0.1500000059604644,0.0,25.00062561035156,25.0,122.32386779785156,-0.0,0.4682977199554443,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,302.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4235534667969,0.0,0.0,0.0010311640799045,302.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4235534667969,0.0,0.0,0.0010858654277399,302.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4235534667969,0.0,0.0,0.0008020164677873,302.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4235534667969,0.0,0.0,0.0010858654277399,302.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4235534667969,0.0,0.0,0.0051508778706192,283.452880859375,284.95001220703125,293.1499938964844,291.6635437011719,293.1499938964844,293.1499938964844,283.9964294433594,1.0,0.1247358918190002,0.0,0.0,1.0,1.0,-0.0109869325533509,1.2531241821989173e-08,0.0109869195148348,-0.0219520665705204,0.0,0.1500000059604644,0.0,25.000564575195312,25.0,121.54853057861328,-0.0,0.4682817757129669,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
