time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075600,302.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4313049316406,0.0,0.0,0.0010311573278158,302.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4313049316406,0.0,0.0,0.0010858583264052,302.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4313049316406,0.0,0.0,0.0008020112290978,302.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4313049316406,0.0,0.0,0.0010858583264052,302.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4313049316406,0.0,0.0,0.0051508443430066,283.46246337890625,284.95001220703125,293.1499938964844,291.6635437011719,293.1500244140625,293.1500244140625,284.0143127441406,1.0,0.1247358322143554,0.0,0.0,1.0,1.0,-0.0109868608415126,1.2523956982590793e-08,0.0109868487343192,-0.0219329986721277,0.0,0.1500000059604644,0.0,25.000545501708984,25.0,121.29872131347656,-0.0,0.4682782888412475,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,302.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.0010311269434168,302.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.0010858263121917,302.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.0008019875967875,302.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.0010858263121917,302.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.0051506925374269,283.5044250488281,284.95001220703125,293.15240478515625,291.6650390625,293.1502380371094,293.1502380371094,284.08984375,1.0,0.1247356086969375,0.0,0.0,1.0,1.0,-0.0109865386039018,1.2490326994907264e-08,0.0109865255653858,-0.021844970062375,0.0,0.1500000059604644,0.0,25.000473022460938,25.0,120.25121307373048,-0.0,0.4682628512382507,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,302.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.0010311269434168,302.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.0010858263121917,302.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.0008019875967875,302.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.0010858263121917,302.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.0051506925374269,283.5044250488281,284.95001220703125,293.15240478515625,291.6650390625,293.1502380371094,293.1502380371094,284.08984375,1.0,0.1247356086969375,0.0,0.0,1.0,1.0,-0.0109865386039018,1.2490326994907264e-08,0.0109865255653858,-0.021844970062375,0.0,0.1500000059604644,0.0,25.000473022460938,25.0,120.25121307373048,-0.0,0.4682628512382507,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,302.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,0.0010310775833204,302.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,0.0010857742745429,302.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,0.0008019491797313,302.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,0.0010857742745429,302.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,0.0051504457369446,283.54962158203125,284.95001220703125,293.1594543457031,291.66943359375,293.1513671875,293.1513366699219,284.16680908203125,1.0,0.1247354075312614,0.0,0.0,1.0,1.0,-0.0109860124066472,1.2432476381718516e-08,0.0109860002994537,-0.0216935109347105,0.0,0.1500000059604644,0.0,25.000423431396484,25.0,119.21726989746094,-0.0,0.4682389497756958,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,302.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,0.0010310775833204,302.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,0.0010857742745429,302.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,0.0008019491797313,302.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,0.0010857742745429,302.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,0.0051504457369446,283.54962158203125,284.95001220703125,293.1594543457031,291.66943359375,293.1513671875,293.1513366699219,284.16680908203125,1.0,0.1247354075312614,0.0,0.0,1.0,1.0,-0.0109860124066472,1.2432476381718516e-08,0.0109860002994537,-0.0216935109347105,0.0,0.1500000059604644,0.0,25.000423431396484,25.0,119.21726989746094,-0.0,0.4682389497756958,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,302.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5233459472656,0.0,0.0,0.0010310456855222,302.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5233459472656,0.0,0.0,0.0010857407469302,302.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5233459472656,0.0,0.0,0.0008019244414754,302.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5233459472656,0.0,0.0,0.0010857407469302,302.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5233459472656,0.0,0.0,0.0051502864807844,283.5734558105469,284.95001220703125,293.1646423339844,291.6726989746094,293.1524963378906,293.1524353027344,284.20574951171875,1.0,0.1247353106737136,0.0,0.0,1.0,1.0,-0.01098567340523,1.2394463233533772e-08,0.0109856612980365,-0.0215939823538064,0.0,0.1500000059604644,0.0,25.00040435791016,25.0,118.70954895019533,-0.0,0.4682238101959228,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,302.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5442199707031,0.0,0.0,0.0010310094803571,302.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5442199707031,0.0,0.0,0.00108570267912,302.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5442199707031,0.0,0.0,0.0008018962689675,302.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5442199707031,0.0,0.0,0.00108570267912,302.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5442199707031,0.0,0.0,0.0051501058042049,283.5980529785156,284.95001220703125,293.1708984375,291.6766052246094,293.1540832519531,293.1539611816406,284.2449951171875,1.0,0.1247352212667465,0.0,0.0,1.0,1.0,-0.0109852878376841,1.235101443342046e-08,0.0109852757304906,-0.0214802175760269,0.0,0.1500000059604644,0.0,25.000391006469727,25.0,118.20832061767578,-0.0,0.4682067334651947,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,302.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.0,0.0,0.001030923333019,302.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.0,0.0,0.0010856118751689,302.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.0,0.0,0.0008018292719498,302.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.0,0.0,0.0010856118751689,302.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.0,0.0,0.0051496755331754,283.6493225097656,284.95001220703125,293.1864929199219,291.68634033203125,293.1587219238281,293.1583557128906,284.3241882324219,1.0,0.1247350350022316,0.0,0.0,1.0,1.0,-0.0109843704849481,1.2246801794901785e-08,0.0109843583777546,-0.0212073437869548,0.0,0.1500000059604644,0.0,25.000375747680664,25.0,117.2146453857422,-0.0,0.4681663513183594,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,302.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.0,0.0,0.001030923333019,302.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.0,0.0,0.0010856118751689,302.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.0,0.0,0.0008018292719498,302.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.0,0.0,0.0010856118751689,302.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.588134765625,0.0,0.0,0.0051496755331754,283.6493225097656,284.95001220703125,293.1864929199219,291.68634033203125,293.1587219238281,293.1583557128906,284.3241882324219,1.0,0.1247350350022316,0.0,0.0,1.0,1.0,-0.0109843704849481,1.2246801794901785e-08,0.0109843583777546,-0.0212073437869548,0.0,0.1500000059604644,0.0,25.000375747680664,25.0,117.2146453857422,-0.0,0.4681663513183594,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,302.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0010308189084753,302.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0010855018626898,302.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0008017480140551,302.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0010855018626898,302.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0051491535268723,283.7033996582031,284.95001220703125,293.2060241699219,291.69854736328125,293.1657409667969,293.16485595703125,284.4042358398437,1.0,0.1247348561882972,0.0,0.0,1.0,1.0,-0.0109832575544714,1.2119691028544821e-08,0.010983245447278,-0.020874498412013,0.0,0.1500000059604644,0.0,25.0003719329834,25.0,116.24560546875,-0.0,0.4681176841259002,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,302.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0010308189084753,302.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0010855018626898,302.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0008017480140551,302.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0010855018626898,302.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.635009765625,0.0,0.0,0.0051491535268723,283.7033996582031,284.95001220703125,293.2060241699219,291.69854736328125,293.1657409667969,293.16485595703125,284.4042358398437,1.0,0.1247348561882972,0.0,0.0,1.0,1.0,-0.0109832575544714,1.2119691028544821e-08,0.010983245447278,-0.020874498412013,0.0,0.1500000059604644,0.0,25.0003719329834,25.0,116.24560546875,-0.0,0.4681176841259002,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,302.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,0.0010306973708793,302.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,0.0010853740386664,302.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,0.0008016535430215,302.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,0.0010853740386664,302.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,0.005148546770215,283.7601318359375,284.95001220703125,293.22918701171875,291.7130126953125,293.17535400390625,293.1735534667969,284.4850158691406,1.0,0.1247346699237823,0.0,0.0,1.0,1.0,-0.0109819639474153,1.1971438951263737e-08,0.0109819518402218,-0.0204862784594297,0.0,0.1500000059604644,0.0,25.00037956237793,25.0,115.3004150390625,-0.0,0.4680612981319427,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,302.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,0.0010306973708793,302.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,0.0010853740386664,302.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,0.0008016535430215,302.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,0.0010853740386664,302.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.68475341796875,0.0,0.0,0.005148546770215,283.7601318359375,284.95001220703125,293.22918701171875,291.7130126953125,293.17535400390625,293.1735534667969,284.4850158691406,1.0,0.1247346699237823,0.0,0.0,1.0,1.0,-0.0109819639474153,1.1971438951263737e-08,0.0109819518402218,-0.0204862784594297,0.0,0.1500000059604644,0.0,25.00037956237793,25.0,115.3004150390625,-0.0,0.4680612981319427,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,302.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,0.0010305606992915,302.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,0.0010852300329133,302.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,0.000801547197625,302.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,0.0010852300329133,302.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,0.0051478641107678,283.8193359375,284.95001220703125,293.2557983398437,291.7296447753906,293.187744140625,293.18438720703125,284.5663146972656,1.0,0.1247344762086868,0.0,0.0,1.0,1.0,-0.0109805073589086,1.1804239363755188e-08,0.0109804961830377,-0.0200484301894903,0.0,0.1500000059604644,0.0,25.000394821166992,25.0,114.37777709960938,-0.0,0.4679979383945465,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,302.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,0.0010305606992915,302.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,0.0010852300329133,302.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,0.000801547197625,302.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,0.0010852300329133,302.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,0.0051478641107678,283.8193359375,284.95001220703125,293.2557983398437,291.7296447753906,293.187744140625,293.18438720703125,284.5663146972656,1.0,0.1247344762086868,0.0,0.0,1.0,1.0,-0.0109805073589086,1.1804239363755188e-08,0.0109804961830377,-0.0200484301894903,0.0,0.1500000059604644,0.0,25.000394821166992,25.0,114.37777709960938,-0.0,0.4679979383945465,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,302.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643737792969,0.0,0.0,0.0010304873576387,302.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643737792969,0.0,0.0,0.0010851527331396,302.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643737792969,0.0,0.0,0.0008014901541173,302.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643737792969,0.0,0.0,0.0010851527331396,302.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643737792969,0.0,0.0,0.0051474976353347,283.8498840332031,284.95001220703125,293.27032470703125,291.7387084960937,293.1950378417969,293.19061279296875,284.6071472167969,1.0,0.124734379351139,0.0,0.0,1.0,1.0,-0.0109797259792685,1.1714495151693429e-08,0.0109797148033976,-0.0198134109377861,0.0,0.1500000059604644,0.0,25.000402450561523,25.0,113.92658996582033,-0.0,0.4679639935493469,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,302.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7922058105469,0.0,0.0,0.0010304113384336,302.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7922058105469,0.0,0.0,0.0010850727558135,302.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7922058105469,0.0,0.0,0.0008014310151338,302.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7922058105469,0.0,0.0,0.0010850727558135,302.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7922058105469,0.0,0.0,0.0051471181213855,283.8809509277344,284.95001220703125,293.2855834960937,291.7482604980469,293.2030639648437,293.19732666015625,284.6481018066406,1.0,0.1247342750430107,0.0,0.0,1.0,1.0,-0.0109789166599512,1.162145935040826e-08,0.0109789054840803,-0.019569769501686,0.0,0.1500000059604644,0.0,25.000411987304688,25.0,113.48089599609376,-0.0,0.467928797006607,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,302.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495788574219,0.0,0.0,0.0010302530135959,302.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495788574219,0.0,0.0,0.0010849060490727,302.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495788574219,0.0,0.0,0.0008013078477233,302.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495788574219,0.0,0.0,0.0010849060490727,302.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495788574219,0.0,0.0,0.0051463269628584,283.94464111328125,284.95001220703125,293.3182983398437,291.7687072753906,293.2211608886719,293.2120666503906,284.73016357421875,1.0,0.1247340589761734,0.0,0.0,1.0,1.0,-0.0109772300347685,1.1427640167482878e-08,0.0109772188588976,-0.0190621819347143,0.0,0.1500000059604644,0.0,25.00043296813965,25.0,112.60031127929688,-0.0,0.4678555130958557,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,302.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495788574219,0.0,0.0,0.0010302530135959,302.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495788574219,0.0,0.0,0.0010849060490727,302.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495788574219,0.0,0.0,0.0008013078477233,302.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495788574219,0.0,0.0,0.0010849060490727,302.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495788574219,0.0,0.0,0.0051463269628584,283.94464111328125,284.95001220703125,293.3182983398437,291.7687072753906,293.2211608886719,293.2120666503906,284.73016357421875,1.0,0.1247340589761734,0.0,0.0,1.0,1.0,-0.0109772300347685,1.1427640167482878e-08,0.0109772188588976,-0.0190621819347143,0.0,0.1500000059604644,0.0,25.00043296813965,25.0,112.60031127929688,-0.0,0.4678555130958557,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,302.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995056152344,0.0,0.0,0.0010301161091774,302.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995056152344,0.0,0.0,0.0010847619269043,302.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995056152344,0.0,0.0,0.0008012014441192,302.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995056152344,0.0,0.0,0.0010847619269043,302.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995056152344,0.0,0.0,0.0051456433720886,283.9997253417969,284.95001220703125,293.3478698730469,291.7872009277344,293.2386169433594,293.2257995605469,284.7992553710937,1.0,0.1247338727116584,0.0,0.0,1.0,1.0,-0.0109757725149393,1.1260214982655724e-08,0.0109757613390684,-0.0186237040907144,0.0,0.1500000059604644,0.0,25.000450134277344,25.0,111.87962341308594,-0.0,0.4677921533584595,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,302.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091796875,0.0,0.0,0.00103008991573,302.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091796875,0.0,0.0,0.001084734336473,302.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091796875,0.0,0.0,0.0008011810714378,302.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091796875,0.0,0.0,0.001084734336473,302.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091796875,0.0,0.0,0.0051455125212669,284.0103454589844,284.95001220703125,293.35369873046875,291.79083251953125,293.2421264648437,293.2284851074219,284.8124389648437,1.0,0.1247338354587555,0.0,0.0,1.0,1.0,-0.0109754931181669,1.1228138419028257e-08,0.010975481942296,-0.0185396969318389,0.0,0.1500000059604644,0.0,25.00045394897461,25.0,111.7429656982422,-0.0,0.4677799940109253,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,302.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710998535156,0.0,0.0,0.0010299277491867,302.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710998535156,0.0,0.0,0.0010845635551959,302.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710998535156,0.0,0.0,0.0008010549354366,302.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710998535156,0.0,0.0,0.0010845635551959,302.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710998535156,0.0,0.0,0.005144702270627,284.0780639648437,284.95001220703125,293.3915405273437,291.8144836425781,293.2662048339844,293.2464904785156,284.89483642578125,1.0,0.1247336044907569,0.0,0.0,1.0,1.0,-0.010973765514791,1.1029889890323833e-08,0.0109737543389201,-0.0180204827338457,0.0,0.1500000059604644,0.0,25.000469207763672,25.0,110.913818359375,-0.0,0.4677048325538635,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,302.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710998535156,0.0,0.0,0.0010299277491867,302.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710998535156,0.0,0.0,0.0010845635551959,302.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710998535156,0.0,0.0,0.0008010549354366,302.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710998535156,0.0,0.0,0.0010845635551959,302.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710998535156,0.0,0.0,0.005144702270627,284.0780639648437,284.95001220703125,293.3915405273437,291.8144836425781,293.2662048339844,293.2464904785156,284.89483642578125,1.0,0.1247336044907569,0.0,0.0,1.0,1.0,-0.010973765514791,1.1029889890323833e-08,0.0109737543389201,-0.0180204827338457,0.0,0.1500000059604644,0.0,25.000469207763672,25.0,110.913818359375,-0.0,0.4677048325538635,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,302.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347900390625,0.0,0.0,0.001029769773595,302.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347900390625,0.0,0.0,0.0010843970812857,302.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347900390625,0.0,0.0,0.0008009320008568,302.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347900390625,0.0,0.0,0.0010843970812857,302.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347900390625,0.0,0.0,0.005143912974745,284.14727783203125,284.95001220703125,293.4316101074219,291.83953857421875,293.29278564453125,293.2655944824219,284.97723388671875,1.0,0.1247333735227584,0.0,0.0,1.0,1.0,-0.0109720816835761,1.0836910036005064e-08,0.0109720714390277,-0.017515055835247,0.0,0.1500000059604644,0.0,25.00048065185547,25.0,110.10559844970705,-0.0,0.4676315188407898,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,302.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347900390625,0.0,0.0,0.001029769773595,302.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347900390625,0.0,0.0,0.0010843970812857,302.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347900390625,0.0,0.0,0.0008009320008568,302.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347900390625,0.0,0.0,0.0010843970812857,302.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0347900390625,0.0,0.0,0.005143912974745,284.14727783203125,284.95001220703125,293.4316101074219,291.83953857421875,293.29278564453125,293.2655944824219,284.97723388671875,1.0,0.1247333735227584,0.0,0.0,1.0,1.0,-0.0109720816835761,1.0836910036005064e-08,0.0109720714390277,-0.017515055835247,0.0,0.1500000059604644,0.0,25.00048065185547,25.0,110.10559844970705,-0.0,0.4676315188407898,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,302.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673217773437,0.0,0.0,0.0010296943364664,302.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673217773437,0.0,0.0,0.0010843176860362,302.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673217773437,0.0,0.0,0.0008008733857423,302.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673217773437,0.0,0.0,0.0010843176860362,302.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0673217773437,0.0,0.0,0.0051435362547636,284.1824645996094,284.95001220703125,293.4523620605469,291.8525085449219,293.3070373535156,293.2755432128906,285.0184631347656,1.0,0.1247332543134689,0.0,0.0,1.0,1.0,-0.0109712788835167,1.0744937384288278e-08,0.0109712677076458,-0.0172741692513227,0.0,0.1500000059604644,0.0,25.00048446655273,25.0,109.70288848876952,-0.0,0.4675964713096618,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,302.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.10028076171875,0.0,0.0,0.0010296223917976,302.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.10028076171875,0.0,0.0,0.0010842418996617,302.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.10028076171875,0.0,0.0,0.0008008173899725,302.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.10028076171875,0.0,0.0,0.0010842418996617,302.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.10028076171875,0.0,0.0,0.0051431767642498,284.218017578125,284.95001220703125,293.4736022949219,291.86578369140625,293.3218994140625,293.2857360839844,285.05963134765625,1.0,0.1247331351041793,0.0,0.0,1.0,1.0,-0.0109705124050378,1.0657239535305509e-08,0.0109705012291669,-0.0170444753021001,0.0,0.1500000059604644,0.0,25.00048446655273,25.0,109.3062515258789,-0.0,0.4675630033016205,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,302.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,0.0010294918902218,302.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,0.0010841045295819,302.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,0.0008007158758118,302.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,0.0010841045295819,302.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,0.0051425248384475,284.2901306152344,284.95001220703125,293.5173034667969,291.89312744140625,293.3535461425781,293.3068542480469,285.14190673828125,1.0,0.1247329041361808,0.0,0.0,1.0,1.0,-0.0109691219404339,1.0498617974974422e-08,0.0109691116958856,-0.0166290197521448,0.0,0.1500000059604644,0.0,25.00047874450684,25.0,108.52893829345705,-0.0,0.4675021767616272,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,302.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,0.0010294918902218,302.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,0.0010841045295819,302.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,0.0008007158758118,302.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,0.0010841045295819,302.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,0.0051425248384475,284.2901306152344,284.95001220703125,293.5173034667969,291.89312744140625,293.3535461425781,293.3068542480469,285.14190673828125,1.0,0.1247329041361808,0.0,0.0,1.0,1.0,-0.0109691219404339,1.0498617974974422e-08,0.0109691116958856,-0.0166290197521448,0.0,0.1500000059604644,0.0,25.00047874450684,25.0,108.52893829345705,-0.0,0.4675021767616272,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,302.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,0.0010293793166056,302.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,0.0010839860187843,302.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,0.0008006283314898,302.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,0.0010839860187843,302.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,0.0051419627852737,284.36334228515625,284.95001220703125,293.5625,291.9213562011719,293.3872985839844,293.3287658691406,285.2240295410156,1.0,0.1247326806187629,0.0,0.0,1.0,1.0,-0.0109679223969578,1.0362238178629468e-08,0.0109679121524095,-0.0162718202918767,0.0,0.1500000059604644,0.0,25.00046157836914,25.0,107.77075958251952,-0.0,0.4674495160579681,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,302.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,0.0010293793166056,302.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,0.0010839860187843,302.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,0.0008006283314898,302.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,0.0010839860187843,302.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.23602294921875,0.0,0.0,0.0051419627852737,284.36334228515625,284.95001220703125,293.5625,291.9213562011719,293.3872985839844,293.3287658691406,285.2240295410156,1.0,0.1247326806187629,0.0,0.0,1.0,1.0,-0.0109679223969578,1.0362238178629468e-08,0.0109679121524095,-0.0162718202918767,0.0,0.1500000059604644,0.0,25.00046157836914,25.0,107.77075958251952,-0.0,0.4674495160579681,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,302.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0010292995721101,302.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0010839020833373,302.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0008005663403309,302.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0010839020833373,302.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0051415646448731,284.43768310546875,284.95001220703125,293.6089172363281,291.95037841796875,293.4232788085937,293.3517761230469,285.3059387207031,1.0,0.1247324720025062,0.0,0.0,1.0,1.0,-0.0109670739620924,1.0266552052939916e-08,0.010967063717544,-0.016021205112338,0.0,0.1500000059604644,0.0,25.000431060791016,25.0,107.02667999267578,-0.0,0.4674118757247925,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,302.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0010292995721101,302.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0010839020833373,302.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0008005663403309,302.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0010839020833373,302.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3059997558594,0.0,0.0,0.0051415646448731,284.43768310546875,284.95001220703125,293.6089172363281,291.95037841796875,293.4232788085937,293.3517761230469,285.3059387207031,1.0,0.1247324720025062,0.0,0.0,1.0,1.0,-0.0109670739620924,1.0266552052939916e-08,0.010967063717544,-0.016021205112338,0.0,0.1500000059604644,0.0,25.000431060791016,25.0,107.02667999267578,-0.0,0.4674118757247925,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,302.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0010292566148564,302.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0010838567977771,302.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0008005329291336,302.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0010838567977771,302.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0051413499750196,284.5129089355469,284.95001220703125,293.6562805175781,291.98004150390625,293.4609680175781,293.3759155273437,285.3876342773437,1.0,0.1247322857379913,0.0,0.0,1.0,1.0,-0.0109666157513856,1.0216376189475795e-08,0.0109666055068373,-0.0158897992223501,0.0,0.1500000059604644,0.0,25.000385284423828,25.0,106.29352569580078,-0.0,0.4673910439014435,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,302.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0010292566148564,302.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0010838567977771,302.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0008005329291336,302.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0010838567977771,302.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3771057128906,0.0,0.0,0.0051413499750196,284.5129089355469,284.95001220703125,293.6562805175781,291.98004150390625,293.4609680175781,293.3759155273437,285.3876342773437,1.0,0.1247322857379913,0.0,0.0,1.0,1.0,-0.0109666157513856,1.0216376189475795e-08,0.0109666055068373,-0.0158897992223501,0.0,0.1500000059604644,0.0,25.000385284423828,25.0,106.29352569580078,-0.0,0.4673910439014435,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,302.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,0.0010292546357959,302.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,0.0010838547023013,302.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,0.0008005313575267,302.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,0.0010838547023013,302.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,0.0051413397304713,284.55084228515625,284.95001220703125,293.6802673339844,291.9950561523437,293.48052978515625,293.38873291015625,285.4283752441406,1.0,0.1247322112321853,0.0,0.0,1.0,1.0,-0.010966595262289,1.0215363666077336e-08,0.0109665850177407,-0.0158871579915285,0.0,0.1500000059604644,0.0,25.00035285949707,25.0,105.94113159179688,-0.0,0.4673895239830017,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,302.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,0.0010292733786627,302.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,0.0010838743764907,302.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,0.0008005459676496,302.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,0.0010838743764907,302.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44940185546875,0.0,0.0,0.0051414337940514,284.5889892578125,284.95001220703125,293.70440673828125,292.0101623535156,293.5005187988281,293.4021911621094,285.46905517578125,1.0,0.1247321441769599,0.0,0.0,1.0,1.0,-0.0109667954966425,1.0240104764136504e-08,0.0109667852520942,-0.0159519780427217,0.0,0.1500000059604644,0.0,25.00031280517578,25.0,105.5883560180664,-0.0,0.467397540807724,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,302.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.001029392122291,302.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.0010839994065463,302.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.0008006382849998,302.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.0010839994065463,302.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.0051420265808701,284.6658630371094,284.95001220703125,293.75299072265625,292.0406188964844,293.5417175292969,293.4327392578125,285.55010986328125,1.0,0.124732069671154,0.0,0.0,1.0,1.0,-0.0109680602326989,1.038986940926634e-08,0.010968049056828,-0.0163442958146333,0.0,0.1500000059604644,0.0,25.000200271606445,25.0,104.8961944580078,-0.0,0.4674507081508636,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
