time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077880,302.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.001029392122291,302.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.0010839994065463,302.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.0008006382849998,302.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.0010839994065463,302.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,0.0051420265808701,284.6658630371094,284.95001220703125,293.75299072265625,292.0406188964844,293.5417175292969,293.4327392578125,285.55010986328125,1.0,0.124732069671154,0.0,0.0,1.0,1.0,-0.0109680602326989,1.038986940926634e-08,0.010968049056828,-0.0163442958146333,0.0,0.1500000059604644,0.0,25.000200271606445,25.0,104.8961944580078,-0.0,0.4674507081508636,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,302.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,0.001029567210935,302.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,0.0010841839248314,302.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,0.0008007744909264,302.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,0.0010841839248314,302.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,0.005142901558429,284.737060546875,284.95001220703125,293.7979431152344,292.0687866210937,293.5806579589844,293.4638671875,285.6244201660156,1.0,0.1247320547699928,0.0,0.0,1.0,1.0,-0.0109699256718158,1.0609116252169317e-08,0.0109699144959449,-0.0169185996055603,0.0,0.1500000059604644,0.0,25.00007057189941,25.0,104.27225494384766,-0.0,0.4675298929214477,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,302.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,0.0010295883985236,302.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,0.0010842062765732,302.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,0.0008007910219021,302.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,0.0010842062765732,302.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,0.0051430077292025,284.7432556152344,284.95001220703125,293.8018493652344,292.0712585449219,293.5841064453125,293.4668884277344,285.630859375,1.0,0.1247320547699928,0.0,0.0,1.0,1.0,-0.0109701519832015,1.063557864000586e-08,0.0109701408073306,-0.0169879142194986,0.0,0.1500000059604644,0.0,25.000057220458984,25.0,104.21786499023438,-0.0,0.467539519071579,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,302.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0010299030691385,302.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0010845374781638,302.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0008010357269085,302.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0010845374781638,302.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0051445788703858,284.8212280273437,284.95001220703125,293.8507080078125,292.1019287109375,293.6275939941406,293.5080871582031,285.7113037109375,1.0,0.1247321367263794,0.0,0.0,1.0,1.0,-0.0109735028818249,1.1027212920566852e-08,0.010973491705954,-0.0180137120187282,0.0,0.1500000059604644,0.0,24.999874114990234,25.0,103.5462875366211,-0.0,0.4676825702190399,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,302.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0010299030691385,302.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0010845374781638,302.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0008010357269085,302.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0010845374781638,302.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,0.0051445788703858,284.8212280273437,284.95001220703125,293.8507080078125,292.1019287109375,293.6275939941406,293.5080871582031,285.7113037109375,1.0,0.1247321367263794,0.0,0.0,1.0,1.0,-0.0109735028818249,1.1027212920566852e-08,0.010973491705954,-0.0180137120187282,0.0,0.1500000059604644,0.0,24.999874114990234,25.0,103.5462875366211,-0.0,0.4676825702190399,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,302.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0010303210001438,302.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0010849776444956,302.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0008013608166947,302.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0010849776444956,302.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0051466668955981,284.8996276855469,284.95001220703125,293.8992919921875,292.13250732421875,293.6720275878906,293.5577392578125,285.79132080078125,1.0,0.1247323304414749,0.0,0.0,1.0,1.0,-0.0109779564663767,1.1545895794995433e-08,0.0109779452905058,-0.0193721819669008,0.0,0.1500000059604644,0.0,24.999664306640625,25.0,102.89891052246094,-0.0,0.4678732752799988,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,302.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0010303210001438,302.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0010849776444956,302.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0008013608166947,302.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0010849776444956,302.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0051466668955981,284.8996276855469,284.95001220703125,293.8992919921875,292.13250732421875,293.6720275878906,293.5577392578125,285.79132080078125,1.0,0.1247323304414749,0.0,0.0,1.0,1.0,-0.0109779564663767,1.1545895794995433e-08,0.0109779452905058,-0.0193721819669008,0.0,0.1500000059604644,0.0,24.999664306640625,25.0,102.89891052246094,-0.0,0.4678732752799988,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,302.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.0010305717587471,302.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.0010852416744455,302.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.0008015558123588,302.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.0010852416744455,302.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.005147919524461,284.9389953613281,284.95001220703125,293.9234313964844,292.147705078125,293.69451904296875,293.58599853515625,285.8311767578125,1.0,0.1247324720025062,0.0,0.0,1.0,1.0,-0.0109806284308433,1.1856544190891329e-08,0.0109806172549724,-0.020185736939311,0.0,0.1500000059604644,0.0,24.99955177307129,25.0,102.57916259765624,-0.0,0.4679878950119018,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,302.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0010308441706001,302.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0010855286382138,302.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0008017676882445,302.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0010855286382138,302.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0051492801867425,284.9783935546875,284.95001220703125,293.9474182128906,292.162841796875,293.71710205078125,293.6151733398437,285.8710021972656,1.0,0.1247326359152793,0.0,0.0,1.0,1.0,-0.0109835304319858,1.2194007581456391e-08,0.0109835183247923,-0.0210694782435894,0.0,0.1500000059604644,0.0,24.99942779541016,25.0,102.2498550415039,-0.0,0.46811243891716,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,302.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0010314702522009,302.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0010861878981813,302.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0008022546535357,302.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0010861878981813,302.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0051524075679481,285.0574035644531,284.95001220703125,293.99481201171875,292.1927490234375,293.7625427246094,293.6797180175781,285.9503479003906,1.0,0.1247330456972122,0.0,0.0,1.0,1.0,-0.0109902005642652,1.2968674134583582e-08,0.0109901875257492,-0.0230979546904563,0.0,0.1500000059604644,0.0,24.99916648864746,25.0,101.6002197265625,-0.0,0.4683989882469177,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,302.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0010314702522009,302.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0010861878981813,302.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0008022546535357,302.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0010861878981813,302.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0051524075679481,285.0574035644531,284.95001220703125,293.99481201171875,292.1927490234375,293.7625427246094,293.6797180175781,285.9503479003906,1.0,0.1247330456972122,0.0,0.0,1.0,1.0,-0.0109902005642652,1.2968674134583582e-08,0.0109901875257492,-0.0230979546904563,0.0,0.1500000059604644,0.0,24.99916648864746,25.0,101.6002197265625,-0.0,0.4683989882469177,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,302.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0010321884183213,302.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0010869441321119,302.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0008028132142499,302.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0010869441321119,302.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0051559950225055,285.1366882324219,284.95001220703125,294.04119873046875,292.22216796875,293.8082580566406,293.7516174316406,286.029296875,1.0,0.1247335895895958,0.0,0.0,1.0,1.0,-0.0109978513792157,1.3855956382258228e-08,0.010997837409377,-0.0254209600389003,0.0,0.1500000059604644,0.0,24.9988956451416,25.0,100.96556854248048,-0.0,0.468728244304657,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,302.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0010321884183213,302.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0010869441321119,302.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0008028132142499,302.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0010869441321119,302.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0051559950225055,285.1366882324219,284.95001220703125,294.04119873046875,292.22216796875,293.8082580566406,293.7516174316406,286.029296875,1.0,0.1247335895895958,0.0,0.0,1.0,1.0,-0.0109978513792157,1.3855956382258228e-08,0.010997837409377,-0.0254209600389003,0.0,0.1500000059604644,0.0,24.9988956451416,25.0,100.96556854248048,-0.0,0.468728244304657,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,302.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0010329851647838,302.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.001087783020921,302.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0008034328930079,302.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.001087783020921,302.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0051599745638668,285.2161560058594,284.95001220703125,294.0863952636719,292.2509155273437,293.8540344238281,293.8284606933594,286.1078491210937,1.0,0.1247342675924301,0.0,0.0,1.0,1.0,-0.0110063385218381,1.4839008244393881e-08,0.0110063245519995,-0.0279942173510789,0.0,0.1500000059604644,0.0,24.99862670898437,25.0,100.33412170410156,-0.0,0.4690940976142883,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,302.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0010329851647838,302.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.001087783020921,302.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0008034328930079,302.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.001087783020921,302.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0051599745638668,285.2161560058594,284.95001220703125,294.0863952636719,292.2509155273437,293.8540344238281,293.8284606933594,286.1078491210937,1.0,0.1247342675924301,0.0,0.0,1.0,1.0,-0.0110063385218381,1.4839008244393881e-08,0.0110063245519995,-0.0279942173510789,0.0,0.1500000059604644,0.0,24.99862670898437,25.0,100.33412170410156,-0.0,0.4690940976142883,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,302.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0010338423307985,302.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0010886858217418,302.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.000804099603556,302.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0010886858217418,302.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0051642567850649,285.2957458496094,284.95001220703125,294.1300964355469,292.2788391113281,293.8995666503906,293.9071960449219,286.1859741210937,1.0,0.1247350722551345,0.0,0.0,1.0,1.0,-0.0110154720023274,1.5895420091283086e-08,0.0110154561698436,-0.0307588763535022,0.0,0.1500000059604644,0.0,24.998367309570312,25.0,99.70040893554688,-0.0,0.4694882929325104,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,302.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0010338423307985,302.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0010886858217418,302.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.000804099603556,302.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0010886858217418,302.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0051642567850649,285.2957458496094,284.95001220703125,294.1300964355469,292.2788391113281,293.8995666503906,293.9071960449219,286.1859741210937,1.0,0.1247350722551345,0.0,0.0,1.0,1.0,-0.0110154720023274,1.5895420091283086e-08,0.0110154561698436,-0.0307588763535022,0.0,0.1500000059604644,0.0,24.998367309570312,25.0,99.70040893554688,-0.0,0.4694882929325104,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,302.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0010342866880819,302.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0010891536949202,302.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0008044452406466,302.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0010891536949202,302.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0051664761267602,285.3355712890625,284.95001220703125,294.1513366699219,292.2924499511719,293.92218017578125,293.9461975097656,286.2248840332031,1.0,0.1247355192899704,0.0,0.0,1.0,1.0,-0.0110202049836516,1.6442449179976393e-08,0.0110201891511678,-0.0321901962161064,0.0,0.1500000059604644,0.0,24.99824523925781,25.0,99.38226318359376,-0.0,0.4696928560733795,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,302.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0010347369825467,302.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.001089627854526,302.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0008047954179346,302.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.001089627854526,302.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0051687252707779,285.3754272460937,284.95001220703125,294.1720886230469,292.3058166503906,293.9446716308594,293.9844970703125,286.263671875,1.0,0.124735988676548,0.0,0.0,1.0,1.0,-0.0110250022262334,1.6996366980492894e-08,0.0110249854624271,-0.0336393341422081,0.0,0.1500000059604644,0.0,24.998130798339844,25.0,99.06149291992188,-0.0,0.4699003100395202,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,302.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0010356403654441,302.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.001090579200536,302.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0008054981008172,302.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.001090579200536,302.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0051732384599745,285.4551086425781,284.95001220703125,294.212158203125,292.33172607421875,293.98907470703125,294.0576171875,286.3409729003906,1.0,0.1247370019555091,0.0,0.0,1.0,1.0,-0.0110346265137195,1.8106691257457896e-08,0.0110346088185906,-0.0365434810519218,0.0,0.1500000059604644,0.0,24.997926712036133,25.0,98.40843963623048,-0.0,0.4703170657157898,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,302.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0010356403654441,302.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.001090579200536,302.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0008054981008172,302.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.001090579200536,302.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0051732384599745,285.4551086425781,284.95001220703125,294.212158203125,292.33172607421875,293.98907470703125,294.0576171875,286.3409729003906,1.0,0.1247370019555091,0.0,0.0,1.0,1.0,-0.0110346265137195,1.8106691257457896e-08,0.0110346088185906,-0.0365434810519218,0.0,0.1500000059604644,0.0,24.997926712036133,25.0,98.40843963623048,-0.0,0.4703170657157898,0.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,302.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.050000000745058,0.0010365238413214,302.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.050000000745058,0.001091509591788,302.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.050000000745058,0.0008061852422542,302.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.050000000745058,0.001091509591788,302.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.050000000745058,0.0051776515319943,285.5347900390625,284.95001220703125,294.25,292.3564147949219,294.03253173828125,294.12451171875,286.4178161621094,1.0,0.1247380971908569,1.391963211361258e-10,1.391963211361258e-10,1.0,1.0,-0.0110440384596586,1.919064729349884e-08,0.0110440189018845,-0.0393777638673782,0.0,0.1500000059604644,0.0,24.99777030944824,25.0,97.73999786376952,-0.0,0.4707253575325012,1.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,302.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.050000000745058,0.0010365238413214,302.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.050000000745058,0.001091509591788,302.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.050000000745058,0.0008061852422542,302.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.050000000745058,0.001091509591788,302.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.050000000745058,0.0051776515319943,285.5347900390625,284.95001220703125,294.25,292.3564147949219,294.03253173828125,294.12451171875,286.4178161621094,1.0,0.1247380971908569,1.391963211361258e-10,1.391963211361258e-10,1.0,1.0,-0.0110440384596586,1.919064729349884e-08,0.0110440189018845,-0.0393777638673782,0.0,0.1500000059604644,0.0,24.99777030944824,25.0,97.73999786376952,-0.0,0.4707253575325012,1.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,302.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.5674524903297424,0.050000000745058,0.0410452894866466,302.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.5674524903297424,0.050000000745058,0.0432226695120334,302.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.5674524903297424,0.050000000745058,0.0319241136312484,302.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.5674524903297424,0.050000000745058,0.0432226695120334,302.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.5674524903297424,0.050000000745058,0.2050297260284423,286.3741149902344,284.95001220703125,294.2683410644531,292.3685302734375,299.51611328125,300.7985534667969,287.1731262207031,1.0,0.1277064234018325,0.0149460900574922,0.0149460900574922,1.0,1.0,-0.4373032748699188,1.2344568176558823e-06,0.4373020529747009,-0.1203909069299697,0.0,0.1500000059604644,0.0,16.917470932006836,25.0,1934.7860107421875,0.0,17.393592834472656,1.0,283.1504821777344,283.3936767578125,291.67840576171875,291.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3666771582706497e-21,6.83338579135325e-22,6.83338579135325e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,302.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0940246582031,0.5994845628738403,0.050000000745058,0.0453717410564422,302.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0940246582031,0.5994845628738403,0.050000000745058,0.0477786287665367,302.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0940246582031,0.5994845628738403,0.050000000745058,0.0352891311049461,302.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0940246582031,0.5994845628738403,0.050000000745058,0.0477786287665367,302.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0940246582031,0.5994845628738403,0.050000000745058,0.2266412377357483,288.3066101074219,284.95001220703125,294.2866516113281,292.3808288574219,300.3807678222656,302.539306640625,289.5054931640625,1.0,0.1300218105316162,0.0298921801149845,0.0298921801149845,1.0,1.0,-0.4834433495998382,7.1968383963394444e-06,0.4834361374378204,-0.128730222582817,1.0,0.1500000059604644,0.0,16.198287963867188,25.0,3682.808349609375,0.0,19.808273315429688,1.0,283.15045166015625,283.3970642089844,291.6846618652344,291.9675598144531,293.1499938964844,293.1499938964844,283.1499938964844,26.81281852722168,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0029755635187029,0.0029756929725408,8.705357146254755e-08,0.1137041971087455,0.113702192902565,2.005059741350124e-06,0.0,0.0,-0.0,0.5766662359237671,0.0,0.0063857794739305,3.9653942584991455,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079380,302.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5723876953125,0.5895248055458069,0.050000000745058,0.0455831661820411,302.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5723876953125,0.5895248055458069,0.050000000745058,0.0480012670159339,302.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5723876953125,0.5895248055458069,0.050000000745058,0.0354535728693008,302.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5723876953125,0.5895248055458069,0.050000000745058,0.0480012670159339,302.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5723876953125,0.5895248055458069,0.050000000745058,0.2276973575353622,290.6069641113281,284.95001220703125,294.3233337402344,292.4059143066406,300.359130859375,302.5343933105469,290.6573791503906,1.0,0.133647933602333,0.059784360229969,0.059784360229969,1.0,1.0,-0.4856986999511719,0.00012375463848,0.4855749309062958,-0.1283100843429565,1.0,0.1500000059604644,0.0,17.56935691833496,25.0,6726.4384765625,0.0,21.093664169311523,1.0,283.1526794433594,290.983642578125,292.71685791015625,293.02081298828125,293.1499938964844,293.1499938964844,283.1499938964844,13363.8837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2137596160173416,0.3200697600841522,4.353930549427787e-09,4.265360832214356,4.265351295471191,9.790735930437222e-06,0.0,0.0,-0.0,2758.346923828125,0.0,9.611016273498535,1895.3604736328125,0.0,0.0,0.2043198496103286,1.0,0.0,3.0,1.0,0.0
18079440,302.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5723876953125,0.5895248055458069,0.050000000745058,0.0455831661820411,302.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5723876953125,0.5895248055458069,0.050000000745058,0.0480012670159339,302.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5723876953125,0.5895248055458069,0.050000000745058,0.0354535728693008,302.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5723876953125,0.5895248055458069,0.050000000745058,0.0480012670159339,302.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5723876953125,0.5895248055458069,0.050000000745058,0.2276973575353622,290.6069641113281,284.95001220703125,294.3233337402344,292.4059143066406,300.359130859375,302.5343933105469,290.6573791503906,1.0,0.133647933602333,0.059784360229969,0.059784360229969,1.0,1.0,-0.4856986999511719,0.00012375463848,0.4855749309062958,-0.1283100843429565,1.0,0.1500000059604644,0.0,17.56935691833496,25.0,6726.4384765625,0.0,21.093664169311523,1.0,283.1526794433594,290.983642578125,292.71685791015625,293.02081298828125,293.1499938964844,293.1499938964844,283.1499938964844,13363.8837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2137596160173416,0.3200697600841522,4.353930549427787e-09,4.265360832214356,4.265351295471191,9.790735930437222e-06,0.0,0.0,-0.0,2758.346923828125,0.0,9.611016273498535,1895.3604736328125,0.0,0.0,0.2043198496103286,1.0,0.0,3.0,1.0,0.0
18079500,302.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.5847554802894592,0.050000000745058,0.0456070117652416,302.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.5847554802894592,0.050000000745058,0.0480263791978359,302.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.5847554802894592,0.050000000745058,0.0354721210896968,302.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.5847554802894592,0.050000000745058,0.0480263791978359,302.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.5847554802894592,0.050000000745058,0.2278164625167846,290.6392822265625,284.95001220703125,294.3416748046875,292.418701171875,300.3489074707031,302.5052795410156,290.61090087890625,1.0,0.1352260112762451,0.0747304558753967,0.0747304558753967,1.0,1.0,-0.4859527945518493,0.0004050347197335,0.4855477809906006,-0.1277412623167038,1.0,0.1500000059604644,0.0,18.20670890808105,25.0,6904.76220703125,0.0,21.63818550109864,1.0,283.1522521972656,290.8807983398437,293.216796875,293.52996826171875,293.1499938964844,293.1499938964844,283.1499938964844,14704.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.224237859249115,0.4043191373348236,4.572032974436979e-09,4.265913963317871,4.265903949737549,9.78601565293502e-06,0.0,0.0,-0.0,2668.133544921875,0.0,13.472068786621094,1895.4356689453125,0.0,0.0,0.2169995307922363,1.0,0.0,3.0,1.0,0.0
18079560,302.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724792480469,0.5804792046546936,0.050000000745058,0.0456290133297443,302.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724792480469,0.5804792046546936,0.050000000745058,0.0480495505034923,302.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724792480469,0.5804792046546936,0.050000000745058,0.035489235073328,302.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724792480469,0.5804792046546936,0.050000000745058,0.0480495505034923,302.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724792480469,0.5804792046546936,0.050000000745058,0.2279263734817505,290.5645751953125,284.95001220703125,294.3599853515625,292.431640625,300.3397521972656,302.4806213378906,290.51666259765625,1.0,0.1366622745990753,0.2597843706607818,0.2597843706607818,0.800000011920929,1.0,-0.4861853718757629,0.0368775837123394,0.4493077993392944,-0.0911278128623962,1.0,0.1500000059604644,0.0,18.803470611572266,25.0,7031.7265625,0.0,22.14080619812012,1.0,283.1518249511719,290.7315673828125,293.67236328125,293.9992980957031,293.1499938964844,293.1499938964844,283.1499938964844,15722.9560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2318797260522842,0.4493827521800995,4.754784566074477e-09,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2696.676025390625,0.0,16.072246551513672,1895.4371337890625,0.0,0.0,0.2256413251161575,1.0,0.0,3.0,1.0,0.0
18079620,302.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.367431640625,0.573442816734314,0.050000000745058,0.0456669144332408,302.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.367431640625,0.573442816734314,0.050000000745058,0.0480894595384597,302.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.367431640625,0.573442816734314,0.050000000745058,0.0355187095701694,302.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.367431640625,0.573442816734314,0.050000000745058,0.0480894595384597,302.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.367431640625,0.573442816734314,0.050000000745058,0.2281156927347183,290.3547058105469,284.95001220703125,294.39666748046875,292.4579467773437,297.7813720703125,302.440673828125,290.2592468261719,1.0,0.1391574591398239,0.6298921704292297,0.6298921704292297,0.4000000059604645,1.0,-0.4865913093090057,0.325833648443222,0.1607576608657837,0.1971361935138702,1.0,0.1500000059604644,0.0,19.86193084716797,25.0,6728.80224609375,0.0,23.02896308898925,1.0,283.1511535644531,290.39727783203125,294.4964904785156,294.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,16992.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.241068959236145,0.4884203374385834,4.979959999928951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2719.671630859375,0.0,18.91584205627441,1895.4371337890625,0.0,0.0,0.2351604998111724,1.0,0.0,3.0,1.0,0.0
18079680,302.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.367431640625,0.573442816734314,0.050000000745058,0.0456669144332408,302.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.367431640625,0.573442816734314,0.050000000745058,0.0480894595384597,302.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.367431640625,0.573442816734314,0.050000000745058,0.0355187095701694,302.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.367431640625,0.573442816734314,0.050000000745058,0.0480894595384597,302.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.367431640625,0.573442816734314,0.050000000745058,0.2281156927347183,290.3547058105469,284.95001220703125,294.39666748046875,292.4579467773437,297.7813720703125,302.440673828125,290.2592468261719,1.0,0.1391574591398239,0.6298921704292297,0.6298921704292297,0.4000000059604645,1.0,-0.4865913093090057,0.325833648443222,0.1607576608657837,0.1971361935138702,1.0,0.1500000059604644,0.0,19.86193084716797,25.0,6728.80224609375,0.0,23.02896308898925,1.0,283.1511535644531,290.39727783203125,294.4964904785156,294.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,16992.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.241068959236145,0.4884203374385834,4.979959999928951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2719.671630859375,0.0,18.91584205627441,1895.4371337890625,0.0,0.0,0.2351604998111724,1.0,0.0,3.0,1.0,0.0
18079740,302.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6548156738281,0.5678976774215698,0.8998177647590637,0.0456984378397464,302.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6548156738281,0.5678976774215698,0.8795813918113708,0.0481226556003093,302.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6548156738281,0.5678976774215698,0.8997431993484497,0.0355432294309139,302.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6548156738281,0.5678976774215698,0.8408661484718323,0.0481226556003093,302.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6548156738281,0.5678976774215698,0.855370283126831,0.2282731533050537,289.6094665527344,284.95001220703125,294.4333190917969,292.4847412109375,294.47784423828125,302.4078674316406,289.3807678222656,1.0,0.1412317603826522,1.0,1.0,0.0,1.0,-0.4869272112846374,0.4869254529476166,1.7748988057064707e-06,0.3578149676322937,1.0,0.1500000059604644,0.0,20.73297691345215,45.0,5792.23046875,-0.0,23.781959533691406,1.0,283.15069580078125,289.5230407714844,295.16748046875,295.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,17591.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2452812641859054,0.4989130795001983,5.085057264153647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2471.781005859375,0.0,19.993711471557617,1895.4371337890625,0.0,0.0,0.2390560209751129,1.0,0.0,3.0,1.0,0.0
18079800,302.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6548156738281,0.5678976774215698,0.8998177647590637,0.0456984378397464,302.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6548156738281,0.5678976774215698,0.8795813918113708,0.0481226556003093,302.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6548156738281,0.5678976774215698,0.8997431993484497,0.0355432294309139,302.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6548156738281,0.5678976774215698,0.8408661484718323,0.0481226556003093,302.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6548156738281,0.5678976774215698,0.855370283126831,0.2282731533050537,289.6094665527344,284.95001220703125,294.4333190917969,292.4847412109375,294.47784423828125,302.4078674316406,289.3807678222656,1.0,0.1412317603826522,1.0,1.0,0.0,1.0,-0.4869272112846374,0.4869254529476166,1.7748988057064707e-06,0.3578149676322937,1.0,0.1500000059604644,0.0,20.73297691345215,45.0,5792.23046875,-0.0,23.781959533691406,1.0,283.15069580078125,289.5230407714844,295.16748046875,295.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,17591.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2452812641859054,0.4989130795001983,5.085057264153647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2471.781005859375,0.0,19.993711471557617,1895.4371337890625,0.0,0.0,0.2390560209751129,1.0,0.0,3.0,1.0,0.0
18079860,302.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.861057460308075,0.9558721780776978,0.0806449353694915,302.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.861057460308075,0.9357521533966064,0.084923006594181,302.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.861057460308075,0.956425964832306,0.0627238377928733,301.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8278503417969,0.861057460308075,0.8971189856529236,0.084923006594181,302.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8278503417969,0.861057460308075,0.9081135988235474,0.4028381705284118,289.83819580078125,284.95001220703125,294.4700012207031,292.51202392578125,294.46759033203125,302.311767578125,289.9042663574219,1.0,0.1603897511959076,1.0,1.0,0.0,1.0,-0.848514974117279,0.8485142588615417,7.234092436192441e-07,0.6362379789352417,1.0,0.1500000059604644,0.0,11.0532865524292,65.0,6816.4404296875,-0.0,51.46469879150391,1.0,283.1504211425781,289.3858337402344,295.6817321777344,296.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,17845.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0258164275437593,1.0,0.0,0.0,0.2470515668392181,0.5008896589279175,5.129597635544769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2494.532958984375,0.0,20.350791931152344,1895.4371337890625,0.0,0.0,0.2405362129211425,1.0,0.0,3.0,1.0,0.0
18079920,302.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.861057460308075,0.9558721780776978,0.0806449353694915,302.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.861057460308075,0.9357521533966064,0.084923006594181,302.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.861057460308075,0.956425964832306,0.0627238377928733,301.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8278503417969,0.861057460308075,0.8971189856529236,0.084923006594181,302.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8278503417969,0.861057460308075,0.9081135988235474,0.4028381705284118,289.83819580078125,284.95001220703125,294.4700012207031,292.51202392578125,294.46759033203125,302.311767578125,289.9042663574219,1.0,0.1603897511959076,1.0,1.0,0.0,1.0,-0.848514974117279,0.8485142588615417,7.234092436192441e-07,0.6362379789352417,1.0,0.1500000059604644,0.0,11.0532865524292,65.0,6816.4404296875,-0.0,51.46469879150391,1.0,283.1504211425781,289.3858337402344,295.6817321777344,296.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,17845.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0258164275437593,1.0,0.0,0.0,0.2470515668392181,0.5008896589279175,5.129597635544769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2494.532958984375,0.0,20.350791931152344,1895.4371337890625,0.0,0.0,0.2405362129211425,1.0,0.0,3.0,1.0,0.0
