time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079980,302.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8821900486946106,1.0,0.0938013941049575,302.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8821900486946106,0.991071879863739,0.0987773835659027,302.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8821900486946106,1.0,0.0729566439986229,301.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8821900486946106,0.9519520401954652,0.0987773835659027,301.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8821900486946106,0.9597156643867492,0.4685573875904083,290.2535400390625,284.95001220703125,294.50665283203125,292.53973388671875,294.5046081542969,302.208740234375,290.3039245605469,1.0,0.185602992773056,1.0,1.0,0.0,1.0,-0.9994739294052124,0.9994730353355408,9.21398680020502e-07,0.7487460374832153,1.0,0.1500000059604644,0.0,13.444585800170898,85.0,7069.72509765625,-0.0,79.81491088867188,1.0,283.1502685546875,289.6224670410156,296.1500244140625,296.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,17946.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1484197080135345,1.0,0.0,0.0,0.247745007276535,0.5008188486099243,5.147105852643108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.107421875,0.0,20.45418167114257,1895.4371337890625,0.0,0.0,0.2410618364810943,1.0,0.0,3.0,1.0,0.0
18080040,302.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8821900486946106,1.0,0.0938013941049575,302.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8821900486946106,0.991071879863739,0.0987773835659027,302.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8821900486946106,1.0,0.0729566439986229,301.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8821900486946106,0.9519520401954652,0.0987773835659027,301.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8821900486946106,0.9597156643867492,0.4685573875904083,290.2535400390625,284.95001220703125,294.50665283203125,292.53973388671875,294.5046081542969,302.208740234375,290.3039245605469,1.0,0.185602992773056,1.0,1.0,0.0,1.0,-0.9994739294052124,0.9994730353355408,9.21398680020502e-07,0.7487460374832153,1.0,0.1500000059604644,0.0,13.444585800170898,85.0,7069.72509765625,-0.0,79.81491088867188,1.0,283.1502685546875,289.6224670410156,296.1500244140625,296.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,17946.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1484197080135345,1.0,0.0,0.0,0.247745007276535,0.5008188486099243,5.147105852643108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.107421875,0.0,20.45418167114257,1895.4371337890625,0.0,0.0,0.2410618364810943,1.0,0.0,3.0,1.0,0.0
18080100,302.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4484558105469,0.8948976993560791,1.0,0.1025067344307899,302.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4484558105469,0.8948976993560791,1.0,0.1079445257782936,302.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4484558105469,0.8948976993560791,1.0,0.0797274559736251,301.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4484558105469,0.8948976993560791,0.978840172290802,0.1079445257782936,301.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4484558105469,0.8948976993560791,0.985032081604004,0.5120423436164856,290.45751953125,284.95001220703125,294.5249938964844,292.5537109375,294.5231018066406,302.1549072265625,290.50372314453125,1.0,0.2012638449668884,1.0,1.0,0.0,1.0,-1.092250108718872,1.092249035835266,1.0598403150652302e-06,0.8194382786750793,1.0,0.1500000059604644,0.0,15.093080520629885,85.0,7223.34130859375,-0.0,102.36679077148438,1.0,283.15020751953125,289.76129150390625,296.37554931640625,296.7872009277344,293.1499938964844,293.1499938964844,283.1499938964844,17968.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.241476371884346,1.0,0.0,0.0,0.2479023784399032,0.5006406307220459,5.151084003784945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.897216796875,0.0,20.470458984375,1895.4371337890625,0.0,0.0,0.2411707639694214,1.0,0.0,3.0,1.0,0.0
18080160,302.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495056152344,0.9080977439880372,1.0,0.1122418195009231,302.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495056152344,0.9080977439880372,1.0,0.118196040391922,302.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495056152344,0.9080977439880372,1.0,0.0872991904616355,301.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495056152344,0.9080977439880372,1.0,0.118196040391922,301.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495056152344,0.9080977439880372,1.0,0.5606710910797119,290.6575622558594,284.95001220703125,294.5433349609375,292.5677490234375,294.5416259765625,302.10174560546875,290.6986083984375,1.0,0.2188478261232376,1.0,1.0,0.0,1.0,-1.1959251165390017,1.195923924446106,1.2319599136390025e-06,0.900867521762848,1.0,0.1500000059604644,0.0,17.099590301513672,105.0,7366.921875,-0.0,132.34686279296875,1.0,283.150146484375,289.9051513671875,296.29302978515625,296.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17982.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142524659633636,1.0,0.0,0.0,0.2479955703020095,0.5004732012748718,5.153440785221619e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2764.34033203125,0.0,20.47733688354492,1895.4371337890625,0.0,138.9655303955078,0.2412313222885131,1.0,0.0,3.0,1.0,0.0
18080220,302.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9369489550590516,1.0,0.134508728981018,301.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9369489550590516,1.0,0.1416441798210144,302.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9369489550590516,1.0,0.1046179011464119,301.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9369489550590516,1.0,0.1416441798210144,301.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9369489550590516,1.0,0.6718989610671997,291.0316772460937,284.95001220703125,294.5799865722656,292.5960998535156,294.5785522460937,301.9944152832031,291.0625915527344,1.0,0.2592740952968597,1.0,1.0,0.0,1.0,-1.433136224746704,1.4331344366073608,1.6955598312051734e-06,1.089489221572876,1.0,0.1500000059604644,0.0,22.30325126647949,125.0,7623.96435546875,-0.0,222.28009033203125,1.0,283.15008544921875,290.1808776855469,295.8116455078125,296.4883117675781,293.1499938964844,293.1499938964844,283.1499938964844,17994.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353870689868927,1.0,0.0,0.0,0.2480818629264831,0.5002302527427673,5.155623039598822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.142578125,0.0,20.47978401184082,1895.4371337890625,0.0,200.36114501953125,0.2412817776203155,1.0,0.0,3.0,1.0,0.0
18080280,302.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9369489550590516,1.0,0.134508728981018,301.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9369489550590516,1.0,0.1416441798210144,302.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9369489550590516,1.0,0.1046179011464119,301.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9369489550590516,1.0,0.1416441798210144,301.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9369489550590516,1.0,0.6718989610671997,291.0316772460937,284.95001220703125,294.5799865722656,292.5960998535156,294.5785522460937,301.9944152832031,291.0625915527344,1.0,0.2592740952968597,1.0,1.0,0.0,1.0,-1.433136224746704,1.4331344366073608,1.6955598312051734e-06,1.089489221572876,1.0,0.1500000059604644,0.0,22.30325126647949,125.0,7623.96435546875,-0.0,222.28009033203125,1.0,283.15008544921875,290.1808776855469,295.8116455078125,296.4883117675781,293.1499938964844,293.1499938964844,283.1499938964844,17994.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353870689868927,1.0,0.0,0.0,0.2480818629264831,0.5002302527427673,5.155623039598822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.142578125,0.0,20.47978401184082,1895.4371337890625,0.0,200.36114501953125,0.2412817776203155,1.0,0.0,3.0,1.0,0.0
18080340,301.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9626528024673462,1.0,0.1601161062717437,301.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9626528024673462,1.0,0.1686099767684936,301.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9626528024673462,1.0,0.1245347559452056,301.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9626528024673462,1.0,0.1686099767684936,301.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9626528024673462,1.0,0.7998131513595581,291.35662841796875,284.95001220703125,294.6166687011719,292.6246337890625,294.615478515625,301.8832092285156,291.3791198730469,1.0,0.306008905172348,1.0,1.0,0.0,1.0,-1.7059149742126465,1.705912709236145,2.352494448132348e-06,1.3050490617752075,1.0,0.1500000059604644,0.0,29.37133026123047,145.0,7839.5234375,-0.0,368.5294494628906,1.0,283.1500549316406,290.4287109375,295.5533752441406,296.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359853327274322,1.0,0.0,0.0,0.2481087446212768,0.5001006722450256,5.1563033842683126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2914.234375,0.0,20.4781436920166,1895.4371337890625,0.0,172.7614288330078,0.2412940561771392,1.0,0.0,3.0,1.0,0.0
18080400,301.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9626528024673462,1.0,0.1601161062717437,301.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9626528024673462,1.0,0.1686099767684936,301.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9626528024673462,1.0,0.1245347559452056,301.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9626528024673462,1.0,0.1686099767684936,301.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35235595703125,0.9626528024673462,1.0,0.7998131513595581,291.35662841796875,284.95001220703125,294.6166687011719,292.6246337890625,294.615478515625,301.8832092285156,291.3791198730469,1.0,0.306008905172348,1.0,1.0,0.0,1.0,-1.7059149742126465,1.705912709236145,2.352494448132348e-06,1.3050490617752075,1.0,0.1500000059604644,0.0,29.37133026123047,145.0,7839.5234375,-0.0,368.5294494628906,1.0,283.1500549316406,290.4287109375,295.5533752441406,296.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359853327274322,1.0,0.0,0.0,0.2481087446212768,0.5001006722450256,5.1563033842683126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2914.234375,0.0,20.4781436920166,1895.4371337890625,0.0,172.7614288330078,0.2412940561771392,1.0,0.0,3.0,1.0,0.0
18080460,301.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64166259765625,0.9817112684249878,1.0,0.1884010583162307,301.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.64166259765625,0.9817112684249878,1.0,0.1983953863382339,301.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64166259765625,0.9817112684249878,1.0,0.1465341597795486,301.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64166259765625,0.9817112684249878,1.0,0.1983953863382339,301.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64166259765625,0.9817112684249878,1.0,0.9411023259162904,291.6449584960937,284.95001220703125,294.6533203125,292.65338134765625,294.6523132324219,301.7671813964844,291.6626281738281,1.0,0.3580147325992584,1.0,1.0,0.0,1.0,-2.007721424102783,2.007718086242676,3.2360112527385354e-06,1.5414841175079346,1.0,0.1500000059604644,0.0,38.687049865722656,165.0,8079.5732421875,-0.0,594.0702514648438,1.0,283.1500244140625,290.66339111328125,295.51416015625,296.11492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056179881095886,1.0,0.0,0.0,0.2481158524751663,0.5000409483909607,5.156483240398302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.709228515625,0.0,20.476572036743164,1895.4371337890625,0.0,125.20864868164062,0.2412956804037094,1.0,0.0,3.0,1.0,0.0
18080520,301.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64166259765625,0.9817112684249878,1.0,0.1884010583162307,301.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.64166259765625,0.9817112684249878,1.0,0.1983953863382339,301.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64166259765625,0.9817112684249878,1.0,0.1465341597795486,301.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64166259765625,0.9817112684249878,1.0,0.1983953863382339,301.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64166259765625,0.9817112684249878,1.0,0.9411023259162904,291.6449584960937,284.95001220703125,294.6533203125,292.65338134765625,294.6523132324219,301.7671813964844,291.6626281738281,1.0,0.3580147325992584,1.0,1.0,0.0,1.0,-2.007721424102783,2.007718086242676,3.2360112527385354e-06,1.5414841175079346,1.0,0.1500000059604644,0.0,38.687049865722656,165.0,8079.5732421875,-0.0,594.0702514648438,1.0,283.1500244140625,290.66339111328125,295.51416015625,296.11492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056179881095886,1.0,0.0,0.0,0.2481158524751663,0.5000409483909607,5.156483240398302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.709228515625,0.0,20.476572036743164,1895.4371337890625,0.0,125.20864868164062,0.2412956804037094,1.0,0.0,3.0,1.0,0.0
18080580,301.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.9938859343528748,1.0,0.218671903014183,301.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.9938859343528748,1.0,0.23027203977108,301.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.9938859343528748,1.0,0.1700781434774398,301.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.9938859343528748,1.0,0.23027203977108,301.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.9938859343528748,1.0,1.0923113822937012,291.8934631347656,284.95001220703125,294.69000244140625,292.6822204589844,294.6891174316406,301.64776611328125,291.9066467285156,1.0,0.4140129089355469,1.0,1.0,0.0,1.0,-2.3306374549865723,2.3306331634521484,4.354633801995078e-06,1.7925236225128174,1.0,0.1500000059604644,0.0,50.58985900878906,185.0,8272.9560546875,-0.0,923.5478515625,1.0,283.1500244140625,290.88897705078125,295.6251525878906,296.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927352786064148,1.0,0.0,0.0,0.2481172233819961,0.5000157356262207,5.15651787935667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.425537109375,0.0,20.47566032409668,1895.4371337890625,0.0,93.2677993774414,0.241295114159584,1.0,0.0,3.0,1.0,0.0
18080640,301.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.9938859343528748,1.0,0.218671903014183,301.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.9938859343528748,1.0,0.23027203977108,301.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.9938859343528748,1.0,0.1700781434774398,301.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.9938859343528748,1.0,0.23027203977108,301.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8910827636719,0.9938859343528748,1.0,1.0923113822937012,291.8934631347656,284.95001220703125,294.69000244140625,292.6822204589844,294.6891174316406,301.64776611328125,291.9066467285156,1.0,0.4140129089355469,1.0,1.0,0.0,1.0,-2.3306374549865723,2.3306331634521484,4.354633801995078e-06,1.7925236225128174,1.0,0.1500000059604644,0.0,50.58985900878906,185.0,8272.9560546875,-0.0,923.5478515625,1.0,283.1500244140625,290.88897705078125,295.6251525878906,296.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927352786064148,1.0,0.0,0.0,0.2481172233819961,0.5000157356262207,5.15651787935667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.425537109375,0.0,20.47566032409668,1895.4371337890625,0.0,93.2677993774414,0.241295114159584,1.0,0.0,3.0,1.0,0.0
18080700,301.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9999084472656,0.9974934458732604,1.0,0.2343185693025589,301.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9999084472656,0.9974934458732604,1.0,0.2467487454414367,301.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9999084472656,0.9974934458732604,1.0,0.1822477728128433,301.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9999084472656,0.9974934458732604,1.0,0.2467487454414367,301.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9999084472656,0.9974934458732604,1.0,1.1704697608947754,292.001953125,284.95001220703125,294.7083435058594,292.6966552734375,294.70751953125,301.58740234375,292.0133972167969,1.0,0.4430641829967499,1.0,1.0,0.0,1.0,-2.4972171783447266,2.497212171554565,4.999892098567216e-06,1.921566367149353,1.0,0.1500000059604644,0.0,57.602294921875,185.0,8356.759765625,-0.0,1134.4803466796875,1.0,283.1500244140625,290.98895263671875,295.6853942871094,296.28369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944079637527466,1.0,0.0,0.0,0.2481172978878021,0.5000095963478088,5.156519655713509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3149.693115234375,0.0,20.47539520263672,1895.4371337890625,0.0,102.21864318847656,0.2412947714328766,1.0,0.0,3.0,1.0,0.0
18080760,301.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09918212890625,0.9990000128746032,1.0,0.2500960826873779,301.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09918212890625,0.9990000128746032,1.0,0.2633632123470306,301.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.09918212890625,0.9990000128746032,1.0,0.1945191621780395,301.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.09918212890625,0.9990000128746032,1.0,0.2633632123470306,301.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.09918212890625,0.9990000128746032,1.0,1.249281644821167,292.1009216308594,284.95001220703125,294.7266540527344,292.7110900878906,294.7259216308594,301.52691650390625,292.1109619140625,1.0,0.4725934565067291,1.0,1.0,0.0,1.0,-2.665905475616455,2.6658997535705566,5.699717348761624e-06,2.052156925201416,1.0,0.1500000059604644,0.0,65.36476135253906,205.0,8433.4130859375,-0.0,1379.176513671875,1.0,283.1500244140625,291.0801086425781,295.7198486328125,296.3365173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966188788414001,1.0,0.0,0.0,0.2481172382831573,0.500005841255188,5.15651787935667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.172119140625,0.0,20.4752197265625,1895.4371337890625,0.0,110.18043518066406,0.2412944883108139,1.0,0.0,3.0,1.0,0.0
18080820,301.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.279296875,0.9990000128746032,1.0,0.2819738090038299,301.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.279296875,0.9990000128746032,1.0,0.2969319820404053,301.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.279296875,0.9990000128746032,1.0,0.2193129509687423,301.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.279296875,0.9990000128746032,1.0,0.2969319820404053,301.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.279296875,0.9990000128746032,1.0,1.4085174798965454,292.2807312011719,284.95001220703125,294.7633361816406,292.739990234375,294.7626647949219,301.4070129394531,292.2892761230469,1.0,0.5322527289390564,1.0,1.0,0.0,1.0,-3.0048248767852783,3.004817485809326,7.244380867632572e-06,2.3144755363464355,1.0,0.1500000059604644,0.0,83.02432250976562,225.0,8580.63671875,-0.0,1976.8922119140625,1.0,283.1499938964844,291.24151611328125,295.771728515625,296.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034630119800567,1.0,0.0,0.0,0.2481170445680618,0.5000020861625671,5.1565134384645725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.4248046875,0.0,20.475021362304688,1895.4371337890625,0.0,121.73104095458984,0.2412941008806228,1.0,0.0,3.0,1.0,0.0
18080880,301.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.279296875,0.9990000128746032,1.0,0.2819738090038299,301.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.279296875,0.9990000128746032,1.0,0.2969319820404053,301.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.279296875,0.9990000128746032,1.0,0.2193129509687423,301.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.279296875,0.9990000128746032,1.0,0.2969319820404053,301.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.279296875,0.9990000128746032,1.0,1.4085174798965454,292.2807312011719,284.95001220703125,294.7633361816406,292.739990234375,294.7626647949219,301.4070129394531,292.2892761230469,1.0,0.5322527289390564,1.0,1.0,0.0,1.0,-3.0048248767852783,3.004817485809326,7.244380867632572e-06,2.3144755363464355,1.0,0.1500000059604644,0.0,83.02432250976562,225.0,8580.63671875,-0.0,1976.8922119140625,1.0,283.1499938964844,291.24151611328125,295.771728515625,296.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034630119800567,1.0,0.0,0.0,0.2481170445680618,0.5000020861625671,5.1565134384645725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.4248046875,0.0,20.475021362304688,1895.4371337890625,0.0,121.73104095458984,0.2412941008806228,1.0,0.0,3.0,1.0,0.0
18080940,301.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4666748046875,0.9990000128746032,1.0,0.3136591911315918,301.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4666748046875,0.9990000128746032,1.0,0.3302982151508331,301.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4666748046875,0.9990000128746032,1.0,0.2439571470022201,301.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4666748046875,0.9990000128746032,1.0,0.3302982151508331,300.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4666748046875,0.9990000128746032,1.0,1.566792607307434,292.4679260253906,284.95001220703125,294.79998779296875,292.768798828125,294.7994079589844,301.2916259765625,292.4755554199219,1.0,0.5919077396392822,1.0,1.0,0.0,1.0,-3.343945026397705,3.3439362049102783,8.974961929197889e-06,2.576890468597412,1.0,0.1500000059604644,0.0,102.87342834472656,245.0,8742.0859375,-0.0,2726.0283203125,1.0,283.1499938964844,291.3923034667969,295.806884765625,296.4613037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113831579685211,1.0,0.0,0.0,0.248116910457611,0.5000006556510925,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.468017578125,0.0,20.474937438964844,1895.4371337890625,0.0,134.42288208007812,0.2412939071655273,1.0,0.0,3.0,1.0,0.0
18081000,301.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4666748046875,0.9990000128746032,1.0,0.3136591911315918,301.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4666748046875,0.9990000128746032,1.0,0.3302982151508331,301.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4666748046875,0.9990000128746032,1.0,0.2439571470022201,301.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4666748046875,0.9990000128746032,1.0,0.3302982151508331,300.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4666748046875,0.9990000128746032,1.0,1.566792607307434,292.4679260253906,284.95001220703125,294.79998779296875,292.768798828125,294.7994079589844,301.2916259765625,292.4755554199219,1.0,0.5919077396392822,1.0,1.0,0.0,1.0,-3.343945026397705,3.3439362049102783,8.974961929197889e-06,2.576890468597412,1.0,0.1500000059604644,0.0,102.87342834472656,245.0,8742.0859375,-0.0,2726.0283203125,1.0,283.1499938964844,291.3923034667969,295.806884765625,296.4613037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113831579685211,1.0,0.0,0.0,0.248116910457611,0.5000006556510925,5.156509885750893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.468017578125,0.0,20.474937438964844,1895.4371337890625,0.0,134.42288208007812,0.2412939071655273,1.0,0.0,3.0,1.0,0.0
18081060,301.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263122558594,0.9990000128746032,1.0,0.3449035584926605,301.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263122558594,0.9990000128746032,1.0,0.3632000684738159,301.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263122558594,0.9990000128746032,1.0,0.2682583332061767,301.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263122558594,0.9990000128746032,1.0,0.3632000684738159,300.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263122558594,0.9990000128746032,1.0,1.7228647470474243,292.6273193359375,284.95001220703125,294.836669921875,292.7974853515625,294.83612060546875,301.1824035644531,292.633544921875,1.0,0.6506474614143372,1.0,1.0,0.0,1.0,-3.6779866218566895,3.67797589302063,1.0860995644179638e-05,2.835491418838501,1.0,0.1500000059604644,0.0,124.52022552490234,265.0,8864.35546875,-0.0,3630.173828125,1.0,283.1499938964844,291.5322570800781,295.8300476074219,296.49859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178706467151642,1.0,0.0,0.0,0.2481168210506439,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.782958984375,0.0,20.474903106689453,1895.4371337890625,0.0,144.6585235595703,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
18081120,301.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263122558594,0.9990000128746032,1.0,0.3449035584926605,301.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263122558594,0.9990000128746032,1.0,0.3632000684738159,301.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263122558594,0.9990000128746032,1.0,0.2682583332061767,301.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263122558594,0.9990000128746032,1.0,0.3632000684738159,300.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263122558594,0.9990000128746032,1.0,1.7228647470474243,292.6273193359375,284.95001220703125,294.836669921875,292.7974853515625,294.83612060546875,301.1824035644531,292.633544921875,1.0,0.6506474614143372,1.0,1.0,0.0,1.0,-3.6779866218566895,3.67797589302063,1.0860995644179638e-05,2.835491418838501,1.0,0.1500000059604644,0.0,124.52022552490234,265.0,8864.35546875,-0.0,3630.173828125,1.0,283.1499938964844,291.5322570800781,295.8300476074219,296.49859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178706467151642,1.0,0.0,0.0,0.2481168210506439,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.782958984375,0.0,20.474903106689453,1895.4371337890625,0.0,144.6585235595703,0.2412938177585601,1.0,0.0,3.0,1.0,0.0
18081180,301.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.9990000128746032,1.0,0.3753030300140381,301.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.9990000128746032,1.0,0.395212173461914,301.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.9990000128746032,1.0,0.2919023633003235,300.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.9990000128746032,1.0,0.395212173461914,300.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.9990000128746032,1.0,1.8747162818908687,292.765625,284.95001220703125,294.8733215332031,292.82598876953125,294.8728332519531,301.0794677734375,292.77081298828125,1.0,0.7078022956848145,1.0,1.0,0.0,1.0,-4.003196239471436,4.003183364868164,1.2869781130575577e-05,3.087238073348999,1.0,0.1500000059604644,0.0,147.5767822265625,285.0,8969.71875,-0.0,4684.642578125,1.0,283.1499938964844,291.6543884277344,295.8502197265625,296.5296325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32254359126091,1.0,0.0,0.0,0.2481167763471603,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.660888671875,0.0,20.474891662597656,1895.4371337890625,0.0,151.96148681640625,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
18081240,301.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.9990000128746032,1.0,0.3753030300140381,301.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.9990000128746032,1.0,0.395212173461914,301.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.9990000128746032,1.0,0.2919023633003235,300.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.9990000128746032,1.0,0.395212173461914,300.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76483154296875,0.9990000128746032,1.0,1.8747162818908687,292.765625,284.95001220703125,294.8733215332031,292.82598876953125,294.8728332519531,301.0794677734375,292.77081298828125,1.0,0.7078022956848145,1.0,1.0,0.0,1.0,-4.003196239471436,4.003183364868164,1.2869781130575577e-05,3.087238073348999,1.0,0.1500000059604644,0.0,147.5767822265625,285.0,8969.71875,-0.0,4684.642578125,1.0,283.1499938964844,291.6543884277344,295.8502197265625,296.5296325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32254359126091,1.0,0.0,0.0,0.2481167763471603,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.660888671875,0.0,20.474891662597656,1895.4371337890625,0.0,151.96148681640625,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
18081300,301.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.82733154296875,0.9990000128746032,1.0,0.3901743590831756,301.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82733154296875,0.9990000128746032,1.0,0.4108723998069763,301.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82733154296875,0.9990000128746032,1.0,0.3034689426422119,300.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82733154296875,0.9990000128746032,1.0,0.4108723998069763,300.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82733154296875,0.9990000128746032,1.0,1.9490017890930176,292.8280334472656,284.95001220703125,294.89166259765625,292.84014892578125,294.8912048339844,301.0304870605469,292.83282470703125,1.0,0.7356278300285339,1.0,1.0,0.0,1.0,-4.161454200744629,4.161440372467041,1.390901434206171e-05,3.2097692489624023,1.0,0.1500000059604644,0.0,159.52581787109375,285.0,9017.482421875,-0.0,5266.01708984375,1.0,283.1499938964844,291.7093505859375,295.86065673828125,296.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324323296546936,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.711669921875,0.0,20.47488784790039,1895.4371337890625,0.0,154.73040771484375,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18081360,301.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8858337402344,0.9990000128746032,1.0,0.4046168923377991,300.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8858337402344,0.9990000128746032,1.0,0.4260810911655426,301.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8858337402344,0.9990000128746032,1.0,0.314702033996582,300.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8858337402344,0.9990000128746032,1.0,0.4260810911655426,300.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8858337402344,0.9990000128746032,1.0,2.0211451053619385,292.886474609375,284.95001220703125,294.9100036621094,292.8542175292969,294.9095458984375,300.9832458496094,292.890869140625,1.0,0.7628719210624695,1.0,1.0,0.0,1.0,-4.316582679748535,4.316567420959473,1.496687218605075e-05,3.3298823833465576,1.0,0.1500000059604644,0.0,171.6588592529297,305.0,9062.388671875,-0.0,5878.87939453125,1.0,283.1499938964844,291.7606201171875,295.8716735839844,296.55963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.325831264257431,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.366943359375,0.0,20.47488594055176,1895.4371337890625,0.0,157.0719757080078,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
18081420,300.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9990000128746032,1.0,0.4326814711093902,300.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9990000128746032,1.0,0.4556344151496887,300.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9990000128746032,1.0,0.3365300297737121,300.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9990000128746032,1.0,0.4556344151496887,300.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9990000128746032,1.0,2.1613335609436035,292.9935913085937,284.95001220703125,294.9466552734375,292.8821716308594,294.9462585449219,300.8936767578125,292.99737548828125,1.0,0.8155926465988159,1.0,1.0,0.0,1.0,-4.61665678024292,4.616639614105225,1.7123165889643133e-05,3.562222719192505,1.0,0.1500000059604644,0.0,196.4259185791016,325.0,9145.150390625,-0.0,7199.31982421875,1.0,283.1499938964844,291.8542785644531,295.8954772949219,296.5907592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3283736109733581,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.3603515625,0.0,20.474884033203125,1895.4371337890625,0.0,161.0114288330078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18081480,300.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9990000128746032,1.0,0.4326814711093902,300.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9990000128746032,1.0,0.4556344151496887,300.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9990000128746032,1.0,0.3365300297737121,300.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9990000128746032,1.0,0.4556344151496887,300.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930419921875,0.9990000128746032,1.0,2.1613335609436035,292.9935913085937,284.95001220703125,294.9466552734375,292.8821716308594,294.9462585449219,300.8936767578125,292.99737548828125,1.0,0.8155926465988159,1.0,1.0,0.0,1.0,-4.61665678024292,4.616639614105225,1.7123165889643133e-05,3.562222719192505,1.0,0.1500000059604644,0.0,196.4259185791016,325.0,9145.150390625,-0.0,7199.31982421875,1.0,283.1499938964844,291.8542785644531,295.8954772949219,296.5907592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3283736109733581,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.3603515625,0.0,20.474884033203125,1895.4371337890625,0.0,161.0114288330078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18081540,300.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09722900390625,0.9990000128746032,1.0,0.4593695402145386,300.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.09722900390625,0.9990000128746032,1.0,0.4837382435798645,300.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.09722900390625,0.9990000128746032,1.0,0.3572874069213867,300.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.09722900390625,0.9990000128746032,1.0,0.4837382435798645,300.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09722900390625,0.9990000128746032,1.0,2.2946460247039795,293.0977783203125,284.95001220703125,294.9833374023437,292.90972900390625,294.9829406738281,300.8008728027344,293.1016540527344,1.0,0.8657663464546204,1.0,1.0,0.0,1.0,-4.90223503112793,4.902215957641602,1.931020597112365e-05,3.783390760421753,1.0,0.1500000059604644,0.0,221.54852294921875,345.0,9228.8359375,-0.0,8628.16796875,1.0,283.1499938964844,291.9378662109375,295.9210510253906,296.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305709064006805,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.585205078125,0.0,20.474884033203125,1895.4371337890625,0.0,164.40908813476562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18081600,300.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09722900390625,0.9990000128746032,1.0,0.4593695402145386,300.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.09722900390625,0.9990000128746032,1.0,0.4837382435798645,300.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.09722900390625,0.9990000128746032,1.0,0.3572874069213867,300.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.09722900390625,0.9990000128746032,1.0,0.4837382435798645,300.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09722900390625,0.9990000128746032,1.0,2.2946460247039795,293.0977783203125,284.95001220703125,294.9833374023437,292.90972900390625,294.9829406738281,300.8008728027344,293.1016540527344,1.0,0.8657663464546204,1.0,1.0,0.0,1.0,-4.90223503112793,4.902215957641602,1.931020597112365e-05,3.783390760421753,1.0,0.1500000059604644,0.0,221.54852294921875,345.0,9228.8359375,-0.0,8628.16796875,1.0,283.1499938964844,291.9378662109375,295.9210510253906,296.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305709064006805,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.585205078125,0.0,20.474884033203125,1895.4371337890625,0.0,164.40908813476562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18081660,300.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267761230469,0.9990000128746032,1.0,0.4846761524677276,300.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267761230469,0.9990000128746032,1.0,0.5103873610496521,300.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267761230469,0.9990000128746032,1.0,0.3769703507423401,300.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267761230469,0.9990000128746032,1.0,0.5103873610496521,300.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267761230469,0.9990000128746032,1.0,2.42105770111084,293.227294921875,284.95001220703125,295.0199890136719,292.9368591308594,295.0196228027344,300.7174987792969,293.2310485839844,1.0,0.9133865237236024,1.0,1.0,0.0,1.0,-5.173257827758789,5.17323637008667,2.1507452402147464e-05,3.993323802947998,1.0,0.1500000059604644,0.0,246.7895965576172,365.0,9322.439453125,-0.0,10149.5439453125,1.0,283.1499938964844,292.018310546875,295.9474792480469,296.6558532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332664281129837,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.855712890625,0.0,20.474884033203125,1895.4371337890625,0.0,167.64111328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18081720,300.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267761230469,0.9990000128746032,1.0,0.4846761524677276,300.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267761230469,0.9990000128746032,1.0,0.5103873610496521,300.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267761230469,0.9990000128746032,1.0,0.3769703507423401,300.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267761230469,0.9990000128746032,1.0,0.5103873610496521,300.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267761230469,0.9990000128746032,1.0,2.42105770111084,293.227294921875,284.95001220703125,295.0199890136719,292.9368591308594,295.0196228027344,300.7174987792969,293.2310485839844,1.0,0.9133865237236024,1.0,1.0,0.0,1.0,-5.173257827758789,5.17323637008667,2.1507452402147464e-05,3.993323802947998,1.0,0.1500000059604644,0.0,246.7895965576172,365.0,9322.439453125,-0.0,10149.5439453125,1.0,283.1499938964844,292.018310546875,295.9474792480469,296.6558532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332664281129837,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.855712890625,0.0,20.474884033203125,1895.4371337890625,0.0,167.64111328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18081780,300.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365783691406,0.9990000128746032,1.0,0.5085862874984741,300.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365783691406,0.9990000128746032,1.0,0.5355658531188965,300.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365783691406,0.9990000128746032,1.0,0.3955670893192291,300.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365783691406,0.9990000128746032,1.0,0.5355658531188965,300.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365783691406,0.9990000128746032,1.0,2.5404937267303467,293.3370361328125,284.95001220703125,295.0566711425781,292.9635009765625,295.0563049316406,300.6431579589844,293.3403625488281,1.0,0.958443820476532,1.0,1.0,0.0,1.0,-5.429675579071045,5.429652214050293,2.369530739088077e-05,4.191954135894775,1.0,0.1500000059604644,0.0,271.9187316894531,385.0,9393.2744140625,-0.0,11745.4697265625,1.0,283.1499938964844,292.09619140625,295.9740905761719,296.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347803652286529,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.097412109375,0.0,20.474884033203125,1895.4371337890625,0.0,170.90443420410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18081840,300.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365783691406,0.9990000128746032,1.0,0.5085862874984741,300.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365783691406,0.9990000128746032,1.0,0.5355658531188965,300.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365783691406,0.9990000128746032,1.0,0.3955670893192291,300.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365783691406,0.9990000128746032,1.0,0.5355658531188965,300.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365783691406,0.9990000128746032,1.0,2.5404937267303467,293.3370361328125,284.95001220703125,295.0566711425781,292.9635009765625,295.0563049316406,300.6431579589844,293.3403625488281,1.0,0.958443820476532,1.0,1.0,0.0,1.0,-5.429675579071045,5.429652214050293,2.369530739088077e-05,4.191954135894775,1.0,0.1500000059604644,0.0,271.9187316894531,385.0,9393.2744140625,-0.0,11745.4697265625,1.0,283.1499938964844,292.09619140625,295.9740905761719,296.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347803652286529,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.097412109375,0.0,20.474884033203125,1895.4371337890625,0.0,170.90443420410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18081900,300.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3877258300781,0.9990000128746032,1.0,0.5201147794723511,300.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3877258300781,0.9990000128746032,1.0,0.5477059483528137,300.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3877258300781,0.9990000128746032,1.0,0.4045337438583374,300.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3877258300781,0.9990000128746032,1.0,0.5477059483528137,300.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3877258300781,0.9990000128746032,1.0,2.598081111907959,293.38818359375,284.95001220703125,295.07501220703125,292.9765930175781,295.0746459960937,300.6087646484375,293.39129638671875,1.0,0.9800781607627868,1.0,1.0,0.0,1.0,-5.552698612213135,5.552673816680908,2.478263559169136e-05,4.28726053237915,1.0,0.1500000059604644,0.0,284.4273681640625,385.0,9426.6923828125,-0.0,12569.4208984375,1.0,283.1499938964844,292.13299560546875,295.9872131347656,296.7052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358426690101623,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.328369140625,0.0,20.474884033203125,1895.4371337890625,0.0,172.5416259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
