time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081960,300.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.43682861328125,0.9990000128746032,1.0,0.5309773087501526,300.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.43682861328125,0.9990000128746032,1.0,0.5591446757316589,300.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.43682861328125,0.9990000128746032,1.0,0.4129823446273803,300.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.43682861328125,0.9990000128746032,1.0,0.5591446757316589,300.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.43682861328125,0.9990000128746032,1.0,2.652341604232788,293.4372253417969,284.95001220703125,295.09332275390625,292.98956298828125,295.0929870605469,300.5760803222656,293.4400939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.668999671936035,5.668973922729492,2.583614877949003e-05,4.378078460693359,1.0,0.1500000059604644,0.0,296.5706481933594,405.0,9458.6171875,-0.0,13383.08984375,1.0,283.1499938964844,292.16827392578125,296.0000915527344,296.7212219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368917107582092,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.932373046875,0.0,20.474884033203125,1895.4371337890625,0.0,174.1578369140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082020,300.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.9990000128746032,1.0,0.5319916009902954,300.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.9990000128746032,1.0,0.5602127909660339,300.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.9990000128746032,1.0,0.413771241903305,300.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.9990000128746032,1.0,0.5602127909660339,300.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.9990000128746032,1.0,2.6574082374572754,293.48760986328125,284.95001220703125,295.1300048828125,293.0150146484375,295.1296691894531,300.5257568359375,293.48834228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680291175842285,5.680264949798584,2.596130798337981e-05,4.391806125640869,1.0,0.1500000059604644,0.0,298.2299499511719,410.0,9465.185546875,-0.0,13467.5615234375,1.0,283.1499938964844,292.2264404296875,296.0249938964844,296.751708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.338906854391098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.629150390625,0.0,20.474884033203125,1895.4371337890625,0.0,177.26153564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082080,300.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.9990000128746032,1.0,0.5319916009902954,300.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.9990000128746032,1.0,0.5602127909660339,300.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.9990000128746032,1.0,0.413771241903305,300.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.9990000128746032,1.0,0.5602127909660339,300.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.9990000128746032,1.0,2.6574082374572754,293.48760986328125,284.95001220703125,295.1300048828125,293.0150146484375,295.1296691894531,300.5257568359375,293.48834228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680291175842285,5.680264949798584,2.596130798337981e-05,4.391806125640869,1.0,0.1500000059604644,0.0,298.2299499511719,410.0,9465.185546875,-0.0,13467.5615234375,1.0,283.1499938964844,292.2264404296875,296.0249938964844,296.751708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.338906854391098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.629150390625,0.0,20.474884033203125,1895.4371337890625,0.0,177.26153564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082140,300.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199890136719,0.9990000128746032,1.0,0.531995952129364,300.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199890136719,0.9990000128746032,1.0,0.5602173209190369,300.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199890136719,0.9990000128746032,1.0,0.4137746095657348,300.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199890136719,0.9990000128746032,1.0,0.5602173209190369,300.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199890136719,0.9990000128746032,1.0,2.6574299335479736,293.5201110839844,284.95001220703125,295.1666564941406,293.0397644042969,295.16632080078125,300.5014038085937,293.52081298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803364753723145,5.680310249328613,2.5961187930079177e-05,4.391720771789551,1.0,0.1500000059604644,0.0,298.2229919433594,410.0,9490.9599609375,-0.0,13467.7724609375,1.0,283.1499938964844,292.2600402832031,296.0475158691406,296.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404123783111572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.360595703125,0.0,20.474884033203125,1895.4371337890625,0.0,179.58001708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082200,300.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199890136719,0.9990000128746032,1.0,0.531995952129364,300.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199890136719,0.9990000128746032,1.0,0.5602173209190369,300.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199890136719,0.9990000128746032,1.0,0.4137746095657348,300.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199890136719,0.9990000128746032,1.0,0.5602173209190369,300.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5199890136719,0.9990000128746032,1.0,2.6574299335479736,293.5201110839844,284.95001220703125,295.1666564941406,293.0397644042969,295.16632080078125,300.5014038085937,293.52081298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803364753723145,5.680310249328613,2.5961187930079177e-05,4.391720771789551,1.0,0.1500000059604644,0.0,298.2229919433594,410.0,9490.9599609375,-0.0,13467.7724609375,1.0,283.1499938964844,292.2600402832031,296.0475158691406,296.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404123783111572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.360595703125,0.0,20.474884033203125,1895.4371337890625,0.0,179.58001708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082260,300.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5517883300781,0.9990000128746032,1.0,0.5319983959197998,300.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5517883300781,0.9990000128746032,1.0,0.560219943523407,300.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5517883300781,0.9990000128746032,1.0,0.41377654671669,300.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5517883300781,0.9990000128746032,1.0,0.560219943523407,300.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5517883300781,0.9990000128746032,1.0,2.657442092895508,293.5519104003906,284.95001220703125,295.2033386230469,293.06378173828125,295.2030029296875,300.48846435546875,293.5526123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680362224578857,5.680335998535156,2.596079684735741e-05,4.391598701477051,1.0,0.1500000059604644,0.0,298.2118835449219,410.0,9519.462890625,-0.0,13467.8212890625,1.0,283.1499938964844,292.2887268066406,296.0690612792969,296.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413694500923157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.289306640625,0.0,20.474884033203125,1895.4371337890625,0.0,181.053955078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082320,300.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5517883300781,0.9990000128746032,1.0,0.5319983959197998,300.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5517883300781,0.9990000128746032,1.0,0.560219943523407,300.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5517883300781,0.9990000128746032,1.0,0.41377654671669,300.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5517883300781,0.9990000128746032,1.0,0.560219943523407,300.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5517883300781,0.9990000128746032,1.0,2.657442092895508,293.5519104003906,284.95001220703125,295.2033386230469,293.06378173828125,295.2030029296875,300.48846435546875,293.5526123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680362224578857,5.680335998535156,2.596079684735741e-05,4.391598701477051,1.0,0.1500000059604644,0.0,298.2118835449219,410.0,9519.462890625,-0.0,13467.8212890625,1.0,283.1499938964844,292.2887268066406,296.0690612792969,296.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413694500923157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.289306640625,0.0,20.474884033203125,1895.4371337890625,0.0,181.053955078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082380,300.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.9990000128746032,1.0,0.5320008397102356,300.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.9990000128746032,1.0,0.5602225065231323,300.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.9990000128746032,1.0,0.4137784540653229,300.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.9990000128746032,1.0,0.5602225065231323,300.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.9990000128746032,1.0,2.657454490661621,293.5836181640625,284.95001220703125,295.239990234375,293.0870056152344,295.2396545410156,300.4814758300781,293.5843200683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680387496948242,5.680361747741699,2.596040940261446e-05,4.391478061676025,1.0,0.1500000059604644,0.0,298.2008972167969,410.0,9548.3232421875,-0.0,13467.87109375,1.0,283.1499938964844,292.3167419433594,296.0907897949219,296.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420486450195312,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.019287109375,0.0,20.474884033203125,1895.4371337890625,0.0,182.1000518798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082440,300.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.9990000128746032,1.0,0.5320008397102356,300.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.9990000128746032,1.0,0.5602225065231323,300.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.9990000128746032,1.0,0.4137784540653229,300.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.9990000128746032,1.0,0.5602225065231323,300.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.58349609375,0.9990000128746032,1.0,2.657454490661621,293.5836181640625,284.95001220703125,295.239990234375,293.0870056152344,295.2396545410156,300.4814758300781,293.5843200683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680387496948242,5.680361747741699,2.596040940261446e-05,4.391478061676025,1.0,0.1500000059604644,0.0,298.2008972167969,410.0,9548.3232421875,-0.0,13467.87109375,1.0,283.1499938964844,292.3167419433594,296.0907897949219,296.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420486450195312,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.019287109375,0.0,20.474884033203125,1895.4371337890625,0.0,182.1000518798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082500,300.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5993347167969,0.9990000128746032,1.0,0.5320020914077759,300.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5993347167969,0.9990000128746032,1.0,0.5602238178253174,300.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5993347167969,0.9990000128746032,1.0,0.4137793779373169,300.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5993347167969,0.9990000128746032,1.0,0.5602238178253174,300.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5993347167969,0.9990000128746032,1.0,2.657460451126098,293.5994873046875,284.95001220703125,295.2583312988281,293.0982666015625,295.25799560546875,300.4792785644531,293.60015869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680400371551514,5.6803741455078125,2.5960218408727087e-05,4.39141845703125,1.0,0.1500000059604644,0.0,298.1954345703125,410.0,9562.7802734375,-0.0,13467.8955078125,1.0,283.1499938964844,292.3306884765625,296.1017150878906,296.83837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423599302768707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.87939453125,0.0,20.474884033203125,1895.4371337890625,0.0,182.5795440673828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082560,300.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6152038574219,0.9990000128746032,1.0,0.5320032835006714,300.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6152038574219,0.9990000128746032,1.0,0.5602250695228577,300.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6152038574219,0.9990000128746032,1.0,0.4137803316116333,300.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6152038574219,0.9990000128746032,1.0,0.5602250695228577,300.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6152038574219,0.9990000128746032,1.0,2.657466411590576,293.6153259277344,284.95001220703125,295.27667236328125,293.1093139648437,295.2763366699219,300.47772216796875,293.6159973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680412769317627,5.680386543273926,2.5960027414839715e-05,4.391359329223633,1.0,0.1500000059604644,0.0,298.1900329589844,410.0,9577.2412109375,-0.0,13467.919921875,1.0,283.1499938964844,292.3446350097656,296.11260986328125,296.8504943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426760733127594,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.73681640625,0.0,20.474884033203125,1895.4371337890625,0.0,183.0665283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082620,300.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9990000128746032,1.0,0.5320056676864624,300.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9990000128746032,1.0,0.5602275729179382,300.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9990000128746032,1.0,0.4137821793556213,300.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9990000128746032,1.0,0.5602275729179382,300.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9990000128746032,1.0,2.6574783325195312,293.6470031738281,284.95001220703125,295.3133239746094,293.1307067871094,295.31298828125,300.4759826660156,293.647705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804375648498535,5.680411338806152,2.5959652703022584e-05,4.391242504119873,1.0,0.1500000059604644,0.0,298.17938232421875,410.0,9606.169921875,-0.0,13467.9677734375,1.0,283.1499938964844,292.3724975585937,296.1340637207031,296.8744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433538973331451,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.422607421875,0.0,20.474884033203125,1895.4371337890625,0.0,184.1107940673828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082680,300.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9990000128746032,1.0,0.5320056676864624,300.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9990000128746032,1.0,0.5602275729179382,300.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9990000128746032,1.0,0.4137821793556213,300.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9990000128746032,1.0,0.5602275729179382,300.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9990000128746032,1.0,2.6574783325195312,293.6470031738281,284.95001220703125,295.3133239746094,293.1307067871094,295.31298828125,300.4759826660156,293.647705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804375648498535,5.680411338806152,2.5959652703022584e-05,4.391242504119873,1.0,0.1500000059604644,0.0,298.17938232421875,410.0,9606.169921875,-0.0,13467.9677734375,1.0,283.1499938964844,292.3724975585937,296.1340637207031,296.8744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433538973331451,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.422607421875,0.0,20.474884033203125,1895.4371337890625,0.0,184.1107940673828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082740,300.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6785583496094,0.9990000128746032,1.0,0.5320079922676086,300.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6785583496094,0.9990000128746032,1.0,0.560230016708374,300.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6785583496094,0.9990000128746032,1.0,0.4137839674949646,300.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6785583496094,0.9990000128746032,1.0,0.560230016708374,300.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6785583496094,0.9990000128746032,1.0,2.6574900150299072,293.6786804199219,284.95001220703125,295.3500061035156,293.1510925292969,295.34967041015625,300.4755554199219,293.67938232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680461406707764,5.680435657501221,2.5959285267163068e-05,4.391128540039063,1.0,0.1500000059604644,0.0,298.1689758300781,410.0,9635.099609375,0.0,13468.013671875,1.0,283.1499938964844,292.4003601074219,296.1547241210937,296.8976745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441058695316314,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.031982421875,0.0,20.474884033203125,1895.4371337890625,0.0,185.26950073242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082800,300.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6785583496094,0.9990000128746032,1.0,0.5320079922676086,300.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6785583496094,0.9990000128746032,1.0,0.560230016708374,300.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6785583496094,0.9990000128746032,1.0,0.4137839674949646,300.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6785583496094,0.9990000128746032,1.0,0.560230016708374,300.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6785583496094,0.9990000128746032,1.0,2.6574900150299072,293.6786804199219,284.95001220703125,295.3500061035156,293.1510925292969,295.34967041015625,300.4755554199219,293.67938232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680461406707764,5.680435657501221,2.5959285267163068e-05,4.391128540039063,1.0,0.1500000059604644,0.0,298.1689758300781,410.0,9635.099609375,0.0,13468.013671875,1.0,283.1499938964844,292.4003601074219,296.1547241210937,296.8976745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441058695316314,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.031982421875,0.0,20.474884033203125,1895.4371337890625,0.0,185.26950073242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082860,300.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7102355957031,0.9990000128746032,1.0,0.532008945941925,300.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7102355957031,0.9990000128746032,1.0,0.56023108959198,300.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7102355957031,0.9990000128746032,1.0,0.4137847423553467,300.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7102355957031,0.9990000128746032,1.0,0.56023108959198,300.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7102355957031,0.9990000128746032,1.0,2.6574950218200684,293.7103881835937,284.95001220703125,295.3866577148437,293.1694030761719,295.3863220214844,300.4760131835937,293.7110595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680471897125244,5.680446147918701,2.595912701508496e-05,4.391078948974609,1.0,0.1500000059604644,0.0,298.1644592285156,410.0,9664.025390625,0.0,13468.0341796875,1.0,283.1499938964844,292.4282531738281,296.1739196777344,296.9196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450396656990051,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.494140625,0.0,20.474884033203125,1895.4371337890625,0.0,186.7088317871093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082920,300.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7102355957031,0.9990000128746032,1.0,0.532008945941925,300.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7102355957031,0.9990000128746032,1.0,0.56023108959198,300.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7102355957031,0.9990000128746032,1.0,0.4137847423553467,300.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7102355957031,0.9990000128746032,1.0,0.56023108959198,300.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7102355957031,0.9990000128746032,1.0,2.6574950218200684,293.7103881835937,284.95001220703125,295.3866577148437,293.1694030761719,295.3863220214844,300.4760131835937,293.7110595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680471897125244,5.680446147918701,2.595912701508496e-05,4.391078948974609,1.0,0.1500000059604644,0.0,298.1644592285156,410.0,9664.025390625,0.0,13468.0341796875,1.0,283.1499938964844,292.4282531738281,296.1739196777344,296.9196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450396656990051,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.494140625,0.0,20.474884033203125,1895.4371337890625,0.0,186.7088317871093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18082980,300.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7419128417969,0.9990000128746032,1.0,0.5320051312446594,300.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7419128417969,0.9990000128746032,1.0,0.5602270364761353,300.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7419128417969,0.9990000128746032,1.0,0.4137817621231079,300.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7419128417969,0.9990000128746032,1.0,0.5602270364761353,300.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7419128417969,0.9990000128746032,1.0,2.657475709915161,293.7420349121094,284.95001220703125,295.42333984375,293.1847229003906,295.4230041503906,300.47723388671875,293.7427062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680432319641113,5.680406093597412,2.595973273855634e-05,4.3912672996521,1.0,0.1500000059604644,0.0,298.1816711425781,410.0,9692.9375,0.0,13467.95703125,1.0,283.1499938964844,292.45611572265625,296.1901550292969,296.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461992740631103,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.640380859375,0.0,20.474884033203125,1895.4371337890625,0.0,188.4969940185547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083040,300.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7419128417969,0.9990000128746032,1.0,0.5320051312446594,300.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7419128417969,0.9990000128746032,1.0,0.5602270364761353,300.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7419128417969,0.9990000128746032,1.0,0.4137817621231079,300.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7419128417969,0.9990000128746032,1.0,0.5602270364761353,300.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7419128417969,0.9990000128746032,1.0,2.657475709915161,293.7420349121094,284.95001220703125,295.42333984375,293.1847229003906,295.4230041503906,300.47723388671875,293.7427062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680432319641113,5.680406093597412,2.595973273855634e-05,4.3912672996521,1.0,0.1500000059604644,0.0,298.1816711425781,410.0,9692.9375,0.0,13467.95703125,1.0,283.1499938964844,292.45611572265625,296.1901550292969,296.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461992740631103,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.640380859375,0.0,20.474884033203125,1895.4371337890625,0.0,188.4969940185547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083100,300.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7577209472656,0.9990000128746032,1.0,0.5320045351982117,300.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7577209472656,0.9990000128746032,1.0,0.5602263808250427,300.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7577209472656,0.9990000128746032,1.0,0.4137812852859497,300.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7577209472656,0.9990000128746032,1.0,0.5602263808250427,300.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7577209472656,0.9990000128746032,1.0,2.657472848892212,293.75787353515625,284.95001220703125,295.4416809082031,293.1913146972656,295.4413146972656,300.47802734375,293.758544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680425643920898,5.680399894714356,2.5959829144994728e-05,4.391297817230225,1.0,0.1500000059604644,0.0,298.1844177246094,410.0,9707.396484375,0.0,13467.9443359375,1.0,283.1499938964844,292.47003173828125,296.197265625,296.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468397259712219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.103759765625,0.0,20.474884033203125,1895.4371337890625,0.0,189.4850006103516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083160,300.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7735595703125,0.9990000128746032,1.0,0.5320044159889221,300.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7735595703125,0.9990000128746032,1.0,0.5602262616157532,300.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7735595703125,0.9990000128746032,1.0,0.4137812256813049,300.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7735595703125,0.9990000128746032,1.0,0.5602262616157532,300.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7735595703125,0.9990000128746032,1.0,2.6574721336364746,293.7737121582031,284.95001220703125,295.4599914550781,293.1972351074219,295.45965576171875,300.4789428710937,293.7743835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680424690246582,5.680398941040039,2.595984551589936e-05,4.391302585601807,1.0,0.1500000059604644,0.0,298.18487548828125,410.0,9721.8583984375,0.0,13467.9423828125,1.0,283.1499938964844,292.48394775390625,296.2035522460937,296.9555358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475035727024078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.47705078125,0.0,20.474884033203125,1895.4371337890625,0.0,190.5094757080078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083220,300.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.80523681640625,0.9990000128746032,1.0,0.5320040583610535,300.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.80523681640625,0.9990000128746032,1.0,0.5602259039878845,300.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.80523681640625,0.9990000128746032,1.0,0.413780927658081,300.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.80523681640625,0.9990000128746032,1.0,0.5602259039878845,300.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.80523681640625,0.9990000128746032,1.0,2.657470464706421,293.80535888671875,284.95001220703125,295.4966735839844,293.2071228027344,295.496337890625,300.4811706542969,293.8060302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680420875549316,5.680395126342773,2.595990372356028e-05,4.39132022857666,1.0,0.1500000059604644,0.0,298.1864929199219,410.0,9750.77734375,0.0,13467.935546875,1.0,283.1499938964844,292.5118103027344,296.2137451171875,296.9689025878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488487005233764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.967529296875,0.0,20.474884033203125,1895.4371337890625,0.0,192.58657836914065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083280,300.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.80523681640625,0.9990000128746032,1.0,0.5320040583610535,300.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.80523681640625,0.9990000128746032,1.0,0.5602259039878845,300.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.80523681640625,0.9990000128746032,1.0,0.413780927658081,300.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.80523681640625,0.9990000128746032,1.0,0.5602259039878845,300.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.80523681640625,0.9990000128746032,1.0,2.657470464706421,293.80535888671875,284.95001220703125,295.4966735839844,293.2071228027344,295.496337890625,300.4811706542969,293.8060302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680420875549316,5.680395126342773,2.595990372356028e-05,4.39132022857666,1.0,0.1500000059604644,0.0,298.1864929199219,410.0,9750.77734375,0.0,13467.935546875,1.0,283.1499938964844,292.5118103027344,296.2137451171875,296.9689025878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488487005233764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.967529296875,0.0,20.474884033203125,1895.4371337890625,0.0,192.58657836914065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083340,300.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8368835449219,0.9990000128746032,1.0,0.5319985151290894,300.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8368835449219,0.9990000128746032,1.0,0.5602200627326965,300.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8368835449219,0.9990000128746032,1.0,0.4137766063213348,300.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8368835449219,0.9990000128746032,1.0,0.5602200627326965,300.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8368835449219,0.9990000128746032,1.0,2.657442569732666,293.8370056152344,284.95001220703125,295.5333251953125,293.21453857421875,295.5329895019531,300.48388671875,293.8376770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680363178253174,5.680337429046631,2.5960780476452783e-05,4.391593456268311,1.0,0.1500000059604644,0.0,298.2113952636719,410.0,9779.681640625,0.0,13467.8232421875,1.0,283.1499938964844,292.5396728515625,296.2209777832031,296.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501384258270263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.130126953125,0.0,20.474884033203125,1895.4371337890625,0.0,194.5800018310547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083400,300.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8368835449219,0.9990000128746032,1.0,0.5319985151290894,300.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8368835449219,0.9990000128746032,1.0,0.5602200627326965,300.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8368835449219,0.9990000128746032,1.0,0.4137766063213348,300.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8368835449219,0.9990000128746032,1.0,0.5602200627326965,300.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8368835449219,0.9990000128746032,1.0,2.657442569732666,293.8370056152344,284.95001220703125,295.5333251953125,293.21453857421875,295.5329895019531,300.48388671875,293.8376770019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680363178253174,5.680337429046631,2.5960780476452783e-05,4.391593456268311,1.0,0.1500000059604644,0.0,298.2113952636719,410.0,9779.681640625,0.0,13467.8232421875,1.0,283.1499938964844,292.5396728515625,296.2209777832031,296.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501384258270263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.130126953125,0.0,20.474884033203125,1895.4371337890625,0.0,194.5800018310547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083460,300.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9990000128746032,1.0,0.5319858193397522,300.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9990000128746032,1.0,0.5602066516876221,300.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9990000128746032,1.0,0.4137667417526245,300.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9990000128746032,1.0,0.5602066516876221,300.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9990000128746032,1.0,2.657379150390625,293.8686218261719,284.95001220703125,295.57000732421875,293.2196655273437,295.5696716308594,300.48712158203125,293.86932373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680231094360352,5.680205345153809,2.5962783183786087e-05,4.39221715927124,1.0,0.1500000059604644,0.0,298.26824951171875,410.0,9808.5693359375,0.0,13467.568359375,1.0,283.1499938964844,292.5675354003906,296.2258605957031,296.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513886928558349,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.030029296875,0.0,20.474884033203125,1895.4371337890625,0.0,196.514389038086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083520,300.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9990000128746032,1.0,0.5319858193397522,300.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9990000128746032,1.0,0.5602066516876221,300.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9990000128746032,1.0,0.4137667417526245,300.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9990000128746032,1.0,0.5602066516876221,300.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9990000128746032,1.0,2.657379150390625,293.8686218261719,284.95001220703125,295.57000732421875,293.2196655273437,295.5696716308594,300.48712158203125,293.86932373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680231094360352,5.680205345153809,2.5962783183786087e-05,4.39221715927124,1.0,0.1500000059604644,0.0,298.26824951171875,410.0,9808.5693359375,0.0,13467.568359375,1.0,283.1499938964844,292.5675354003906,296.2258605957031,296.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513886928558349,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.030029296875,0.0,20.474884033203125,1895.4371337890625,0.0,196.514389038086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083580,300.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,0.5319750308990479,300.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,0.5601953268051147,300.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,0.4137583673000335,300.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,0.5601953268051147,300.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,2.657325506210327,293.9002380371094,284.95001220703125,295.6066589355469,293.22265625,295.6063232421875,300.49072265625,293.90093994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119037628174,5.680093288421631,2.5964482119889e-05,4.392745971679688,1.0,0.1500000059604644,0.0,298.3164978027344,410.0,9837.46484375,0.0,13467.3515625,1.0,283.1499938964844,292.5953674316406,296.22882080078125,296.9927062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526293039321899,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.71337890625,0.0,20.474884033203125,1895.4371337890625,0.0,198.4359893798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083640,300.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,0.5319750308990479,300.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,0.5601953268051147,300.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,0.4137583673000335,300.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,0.5601953268051147,300.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,2.657325506210327,293.9002380371094,284.95001220703125,295.6066589355469,293.22265625,295.6063232421875,300.49072265625,293.90093994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119037628174,5.680093288421631,2.5964482119889e-05,4.392745971679688,1.0,0.1500000059604644,0.0,298.3164978027344,410.0,9837.46484375,0.0,13467.3515625,1.0,283.1499938964844,292.5953674316406,296.22882080078125,296.9927062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526293039321899,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.71337890625,0.0,20.474884033203125,1895.4371337890625,0.0,198.4359893798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083700,300.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9159240722656,0.9990000128746032,1.0,0.5319752097129822,300.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9159240722656,0.9990000128746032,1.0,0.5601955056190491,300.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9159240722656,0.9990000128746032,1.0,0.4137584865093231,300.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9159240722656,0.9990000128746032,1.0,0.5601955056190491,300.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9159240722656,0.9990000128746032,1.0,2.6573262214660645,293.91607666015625,284.95001220703125,295.625,293.2234191894531,295.6246643066406,300.49267578125,293.916748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680120468139648,5.6800947189331055,2.5964458473026752e-05,4.3927388191223145,1.0,0.1500000059604644,0.0,298.3158569335937,410.0,9851.9267578125,0.0,13467.3544921875,1.0,283.1499938964844,292.6092834472656,296.2294921875,296.9947814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353238046169281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.466552734375,0.0,20.474884033203125,1895.4371337890625,0.0,199.37969970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083760,300.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9317626953125,0.9990000128746032,1.0,0.5319784283638,300.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9317626953125,0.9990000128746032,1.0,0.5601989030838013,300.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9317626953125,0.9990000128746032,1.0,0.4137609899044037,300.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9317626953125,0.9990000128746032,1.0,0.5601989030838013,300.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9317626953125,0.9990000128746032,1.0,2.657342433929444,293.931884765625,284.95001220703125,295.6433410644531,293.2237243652344,295.6430053710937,300.4946594238281,293.9325561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680153846740723,5.68012809753418,2.5963952793972567e-05,4.392581462860107,1.0,0.1500000059604644,0.0,298.301513671875,410.0,9866.3955078125,0.0,13467.419921875,1.0,283.1499938964844,292.6231994628906,296.2298583984375,296.9964904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538565039634704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.18212890625,0.0,20.474884033203125,1895.4371337890625,0.0,200.33914184570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083820,300.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,1.0,0.5319972038269043,300.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,1.0,0.5602186918258667,300.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,1.0,0.4137755930423736,300.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,1.0,0.5602186918258667,300.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,1.0,2.6574361324310303,293.96356201171875,284.95001220703125,295.67999267578125,293.2229919433594,295.6796569824219,300.4988708496094,293.9642639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680349349975586,5.680323123931885,2.596098966023419e-05,4.391658782958984,1.0,0.1500000059604644,0.0,298.21734619140625,410.0,9895.357421875,0.0,13467.7978515625,1.0,283.1499938964844,292.65106201171875,296.2289428710937,296.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550480902194977,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.44287109375,0.0,20.474884033203125,1895.4371337890625,0.0,202.189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083880,300.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,1.0,0.5319972038269043,300.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,1.0,0.5602186918258667,300.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,1.0,0.4137755930423736,300.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,1.0,0.5602186918258667,300.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,1.0,2.6574361324310303,293.96356201171875,284.95001220703125,295.67999267578125,293.2229919433594,295.6796569824219,300.4988708496094,293.9642639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680349349975586,5.680323123931885,2.596098966023419e-05,4.391658782958984,1.0,0.1500000059604644,0.0,298.21734619140625,410.0,9895.357421875,0.0,13467.7978515625,1.0,283.1499938964844,292.65106201171875,296.2289428710937,296.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550480902194977,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.44287109375,0.0,20.474884033203125,1895.4371337890625,0.0,202.189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18083940,300.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9951477050781,0.9990000128746032,1.0,0.5320188403129578,300.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9951477050781,0.9990000128746032,1.0,0.5602414608001709,300.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9951477050781,0.9990000128746032,1.0,0.4137924313545227,300.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9951477050781,0.9990000128746032,1.0,0.5602414608001709,300.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9951477050781,0.9990000128746032,1.0,2.657544136047364,293.9952697753906,284.95001220703125,295.7166748046875,293.2206726074219,295.7163391113281,300.5033264160156,293.9959411621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680574417114258,5.680548191070557,2.595757541712373e-05,4.39059591293335,1.0,0.1500000059604644,0.0,298.12042236328125,410.0,9924.314453125,0.0,13468.232421875,1.0,283.1499938964844,292.678955078125,296.2264709472656,296.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356221854686737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.530029296875,0.0,20.474884033203125,1895.4371337890625,0.0,204.0146331787109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
