time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084000,300.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9951477050781,0.9990000128746032,1.0,0.5320188403129578,300.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9951477050781,0.9990000128746032,1.0,0.5602414608001709,300.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9951477050781,0.9990000128746032,1.0,0.4137924313545227,300.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9951477050781,0.9990000128746032,1.0,0.5602414608001709,300.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9951477050781,0.9990000128746032,1.0,2.657544136047364,293.9952697753906,284.95001220703125,295.7166748046875,293.2206726074219,295.7163391113281,300.5033264160156,293.9959411621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680574417114258,5.680548191070557,2.595757541712373e-05,4.39059591293335,1.0,0.1500000059604644,0.0,298.12042236328125,410.0,9924.314453125,0.0,13468.232421875,1.0,283.1499938964844,292.678955078125,296.2264709472656,296.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356221854686737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.530029296875,0.0,20.474884033203125,1895.4371337890625,0.0,204.0146331787109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084060,300.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0268249511719,0.9990000128746032,1.0,0.5320308208465576,300.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0268249511719,0.9990000128746032,1.0,0.5602540969848633,300.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0268249511719,0.9990000128746032,1.0,0.41380175948143,300.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0268249511719,0.9990000128746032,1.0,0.5602540969848633,300.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0268249511719,0.9990000128746032,1.0,2.657604217529297,294.0269470214844,284.95001220703125,295.7533264160156,293.2169189453125,295.75299072265625,300.5080261230469,294.0276184082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680699348449707,5.680673599243164,2.595567821117584e-05,4.390004634857178,1.0,0.1500000059604644,0.0,298.0665283203125,410.0,9953.2421875,0.0,13468.4736328125,1.0,283.1499938964844,292.7068176269531,296.2226867675781,296.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573832809925079,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.462158203125,0.0,20.474884033203125,1895.4371337890625,0.0,205.82327270507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084120,300.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0268249511719,0.9990000128746032,1.0,0.5320308208465576,300.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0268249511719,0.9990000128746032,1.0,0.5602540969848633,300.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0268249511719,0.9990000128746032,1.0,0.41380175948143,300.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0268249511719,0.9990000128746032,1.0,0.5602540969848633,300.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0268249511719,0.9990000128746032,1.0,2.657604217529297,294.0269470214844,284.95001220703125,295.7533264160156,293.2169189453125,295.75299072265625,300.5080261230469,294.0276184082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680699348449707,5.680673599243164,2.595567821117584e-05,4.390004634857178,1.0,0.1500000059604644,0.0,298.0665283203125,410.0,9953.2421875,0.0,13468.4736328125,1.0,283.1499938964844,292.7068176269531,296.2226867675781,296.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573832809925079,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.462158203125,0.0,20.474884033203125,1895.4371337890625,0.0,205.82327270507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084180,300.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0584411621094,0.9990000128746032,1.0,0.5320188403129578,300.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0584411621094,0.9990000128746032,1.0,0.5602414608001709,300.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0584411621094,0.9990000128746032,1.0,0.4137924313545227,300.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0584411621094,0.9990000128746032,1.0,0.5602414608001709,300.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0584411621094,0.9990000128746032,1.0,2.657544136047364,294.0585632324219,284.95001220703125,295.7900085449219,293.2119445800781,295.7896728515625,300.51300048828125,294.0592346191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680574893951416,5.680549144744873,2.595756632217672e-05,4.3905930519104,1.0,0.1500000059604644,0.0,298.1201477050781,410.0,9982.111328125,0.0,13468.232421875,1.0,283.1499938964844,292.73468017578125,296.2175598144531,296.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585198223590851,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.233642578125,0.0,20.474884033203125,1895.4371337890625,0.0,207.59585571289065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084240,300.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0584411621094,0.9990000128746032,1.0,0.5320188403129578,300.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0584411621094,0.9990000128746032,1.0,0.5602414608001709,300.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0584411621094,0.9990000128746032,1.0,0.4137924313545227,300.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0584411621094,0.9990000128746032,1.0,0.5602414608001709,300.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0584411621094,0.9990000128746032,1.0,2.657544136047364,294.0585632324219,284.95001220703125,295.7900085449219,293.2119445800781,295.7896728515625,300.51300048828125,294.0592346191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680574893951416,5.680549144744873,2.595756632217672e-05,4.3905930519104,1.0,0.1500000059604644,0.0,298.1201477050781,410.0,9982.111328125,0.0,13468.232421875,1.0,283.1499938964844,292.73468017578125,296.2175598144531,296.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585198223590851,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.233642578125,0.0,20.474884033203125,1895.4371337890625,0.0,207.59585571289065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084300,300.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.07421875,0.9990000128746032,1.0,0.5320085287094116,300.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.07421875,0.9990000128746032,1.0,0.5602306127548218,300.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.07421875,0.9990000128746032,1.0,0.4137844145298004,300.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.07421875,0.9990000128746032,1.0,0.5602306127548218,300.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.07421875,0.9990000128746032,1.0,2.6574928760528564,294.0743713378906,284.95001220703125,295.8083190917969,293.20904541015625,295.8079833984375,300.5155334472656,294.0750427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6804680824279785,5.680441856384277,2.5959192498703487e-05,4.391099452972412,1.0,0.1500000059604644,0.0,298.16632080078125,410.0,9996.537109375,0.0,13468.025390625,1.0,283.1499938964844,292.74859619140625,296.2147216796875,296.9931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590920269489288,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.579345703125,0.0,20.474884033203125,1895.4371337890625,0.0,208.4893951416016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084360,300.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0899963378906,0.9990000128746032,1.0,0.5319965481758118,300.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0899963378906,0.9990000128746032,1.0,0.5602179765701294,300.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0899963378906,0.9990000128746032,1.0,0.4137751162052154,300.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0899963378906,0.9990000128746032,1.0,0.5602179765701294,300.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0899963378906,0.9990000128746032,1.0,2.657433032989502,294.09014892578125,284.95001220703125,295.82666015625,293.2059020996094,295.8263244628906,300.51806640625,294.0908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680343151092529,5.680317401885986,2.596108242869377e-05,4.391687393188477,1.0,0.1500000059604644,0.0,298.2199401855469,410.0,10010.9638671875,0.0,13467.7841796875,1.0,283.1499938964844,292.76251220703125,296.2115173339844,296.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596518337726593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.8837890625,0.0,20.474884033203125,1895.4371337890625,0.0,209.3643035888672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084420,300.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1216125488281,0.9990000128746032,1.0,0.5319864153862,300.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1216125488281,0.9990000128746032,1.0,0.5602073073387146,300.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1216125488281,0.9990000128746032,1.0,0.4137671887874603,300.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1216125488281,0.9990000128746032,1.0,0.5602073073387146,300.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1216125488281,0.9990000128746032,1.0,2.6573822498321533,294.1217346191406,284.95001220703125,295.86334228515625,293.198974609375,295.8630065917969,300.52313232421875,294.1224060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680237293243408,5.680211544036865,2.5962690415326503e-05,4.39218807220459,1.0,0.1500000059604644,0.0,298.265625,410.0,10039.859375,0.0,13467.580078125,1.0,283.1499938964844,292.79034423828125,296.2043762207031,296.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607314825057983,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.40185546875,0.0,20.474884033203125,1895.4371337890625,0.0,211.05374145507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084480,300.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1216125488281,0.9990000128746032,1.0,0.5319864153862,300.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1216125488281,0.9990000128746032,1.0,0.5602073073387146,300.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1216125488281,0.9990000128746032,1.0,0.4137671887874603,300.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1216125488281,0.9990000128746032,1.0,0.5602073073387146,300.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1216125488281,0.9990000128746032,1.0,2.6573822498321533,294.1217346191406,284.95001220703125,295.86334228515625,293.198974609375,295.8630065917969,300.52313232421875,294.1224060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680237293243408,5.680211544036865,2.5962690415326503e-05,4.39218807220459,1.0,0.1500000059604644,0.0,298.265625,410.0,10039.859375,0.0,13467.580078125,1.0,283.1499938964844,292.79034423828125,296.2043762207031,296.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607314825057983,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.40185546875,0.0,20.474884033203125,1895.4371337890625,0.0,211.05374145507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084540,300.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1532592773437,0.9990000128746032,1.0,0.5320029258728027,300.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1532592773437,0.9990000128746032,1.0,0.560224711894989,300.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1532592773437,0.9990000128746032,1.0,0.4137800335884094,300.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1532592773437,0.9990000128746032,1.0,0.560224711894989,300.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1532592773437,0.9990000128746032,1.0,2.6574647426605225,294.15338134765625,284.95001220703125,295.8999938964844,293.1913452148437,295.899658203125,300.5282897949219,294.1540832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680408954620361,5.68038272857666,2.5960085622500628e-05,4.391377925872803,1.0,0.1500000059604644,0.0,298.1917419433594,410.0,10068.8193359375,0.0,13467.912109375,1.0,283.1499938964844,292.81817626953125,296.1966247558594,296.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361786276102066,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.852294921875,0.0,20.474884033203125,1895.4371337890625,0.0,212.70709228515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084600,300.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1532592773437,0.9990000128746032,1.0,0.5320029258728027,300.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1532592773437,0.9990000128746032,1.0,0.560224711894989,300.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1532592773437,0.9990000128746032,1.0,0.4137800335884094,300.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1532592773437,0.9990000128746032,1.0,0.560224711894989,300.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1532592773437,0.9990000128746032,1.0,2.6574647426605225,294.15338134765625,284.95001220703125,295.8999938964844,293.1913452148437,295.899658203125,300.5282897949219,294.1540832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680408954620361,5.68038272857666,2.5960085622500628e-05,4.391377925872803,1.0,0.1500000059604644,0.0,298.1917419433594,410.0,10068.8193359375,0.0,13467.912109375,1.0,283.1499938964844,292.81817626953125,296.1966247558594,296.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361786276102066,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.852294921875,0.0,20.474884033203125,1895.4371337890625,0.0,212.70709228515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084660,300.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1849365234375,0.9990000128746032,1.0,0.5320271253585815,300.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1849365234375,0.9990000128746032,1.0,0.5602501630783081,300.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1849365234375,0.9990000128746032,1.0,0.4137988686561584,300.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1849365234375,0.9990000128746032,1.0,0.5602501630783081,300.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1849365234375,0.9990000128746032,1.0,2.657585620880127,294.1850891113281,284.95001220703125,295.9366760253906,293.1831970214844,295.93634033203125,300.5339050292969,294.1857604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680660247802734,5.680634498596191,2.5956267563742585e-05,4.390188694000244,1.0,0.1500000059604644,0.0,298.0832824707031,410.0,10097.787109375,0.0,13468.3994140625,1.0,283.1499938964844,292.8460693359375,296.1883544921875,296.9752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628121614456177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.249755859375,0.0,20.474884033203125,1895.4371337890625,0.0,214.3179473876953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084720,300.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1849365234375,0.9990000128746032,1.0,0.5320271253585815,300.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1849365234375,0.9990000128746032,1.0,0.5602501630783081,300.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1849365234375,0.9990000128746032,1.0,0.4137988686561584,300.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1849365234375,0.9990000128746032,1.0,0.5602501630783081,300.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1849365234375,0.9990000128746032,1.0,2.657585620880127,294.1850891113281,284.95001220703125,295.9366760253906,293.1831970214844,295.93634033203125,300.5339050292969,294.1857604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680660247802734,5.680634498596191,2.5956267563742585e-05,4.390188694000244,1.0,0.1500000059604644,0.0,298.0832824707031,410.0,10097.787109375,0.0,13468.3994140625,1.0,283.1499938964844,292.8460693359375,296.1883544921875,296.9752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628121614456177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.249755859375,0.0,20.474884033203125,1895.4371337890625,0.0,214.3179473876953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084780,300.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,1.0,0.5320412516593933,300.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,1.0,0.560265064239502,300.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,1.0,0.4138098657131195,300.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,1.0,0.560265064239502,300.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,1.0,2.657656192779541,294.2167663574219,284.95001220703125,295.97332763671875,293.1747436523437,295.9729919433594,300.5401611328125,294.2174377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680807590484619,5.680781841278076,2.5954032025765628e-05,4.389492511749268,1.0,0.1500000059604644,0.0,298.01983642578125,410.0,10126.7177734375,0.0,13468.68359375,1.0,283.1499938964844,292.8739318847656,296.1797790527344,296.96893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363809198141098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.605224609375,0.0,20.474884033203125,1895.4371337890625,0.0,215.88626098632807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084840,300.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,1.0,0.5320412516593933,300.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,1.0,0.560265064239502,300.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,1.0,0.4138098657131195,300.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,1.0,0.560265064239502,300.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,1.0,2.657656192779541,294.2167663574219,284.95001220703125,295.97332763671875,293.1747436523437,295.9729919433594,300.5401611328125,294.2174377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680807590484619,5.680781841278076,2.5954032025765628e-05,4.389492511749268,1.0,0.1500000059604644,0.0,298.01983642578125,410.0,10126.7177734375,0.0,13468.68359375,1.0,283.1499938964844,292.8739318847656,296.1797790527344,296.96893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363809198141098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.605224609375,0.0,20.474884033203125,1895.4371337890625,0.0,215.88626098632807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084900,300.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2324523925781,0.9990000128746032,1.0,0.5320393443107605,300.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2324523925781,0.9990000128746032,1.0,0.5602630376815796,300.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2324523925781,0.9990000128746032,1.0,0.4138083755970001,300.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2324523925781,0.9990000128746032,1.0,0.5602630376815796,300.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2324523925781,0.9990000128746032,1.0,2.657646656036377,294.2325744628906,284.95001220703125,295.9916687011719,293.1704406738281,295.9913330078125,300.5434875488281,294.2332458496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680788040161133,5.68076229095459,2.595433034002781e-05,4.389585494995117,1.0,0.1500000059604644,0.0,298.0282897949219,410.0,10141.1591796875,0.0,13468.64453125,1.0,283.1499938964844,292.88787841796875,296.1753845214844,296.9656982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364295482635498,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.77001953125,0.0,20.474884033203125,1895.4371337890625,0.0,216.6521759033203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18084960,300.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.24822998046875,0.9990000128746032,1.0,0.5320336818695068,300.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.24822998046875,0.9990000128746032,1.0,0.560257077217102,300.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.24822998046875,0.9990000128746032,1.0,0.4138039946556091,300.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.24822998046875,0.9990000128746032,1.0,0.560257077217102,300.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.24822998046875,0.9990000128746032,1.0,2.657618522644043,294.2483825683594,284.95001220703125,296.010009765625,293.1661682128906,296.0096740722656,300.5468139648437,294.2490539550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680729389190674,5.680703639984131,2.5955221644835547e-05,4.389862537384033,1.0,0.1500000059604644,0.0,298.0535583496094,410.0,10155.5927734375,0.0,13468.53125,1.0,283.1499938964844,292.9017944335937,296.1709899902344,296.9624328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647689819335937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.927978515625,0.0,20.474884033203125,1895.4371337890625,0.0,217.398666381836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085020,300.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2798156738281,0.9990000128746032,1.0,0.5320162773132324,300.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2798156738281,0.9990000128746032,1.0,0.560238778591156,300.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2798156738281,0.9990000128746032,1.0,0.4137904644012451,300.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2798156738281,0.9990000128746032,1.0,0.560238778591156,300.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2798156738281,0.9990000128746032,1.0,2.657531499862671,294.27996826171875,284.95001220703125,296.0466613769531,293.1576232910156,296.0463256835937,300.5536499023437,294.2806396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680548667907715,5.680522918701172,2.5957966499845497e-05,4.390717506408691,1.0,0.1500000059604644,0.0,298.1315002441406,410.0,10184.455078125,0.0,13468.181640625,1.0,283.1499938964844,292.9296264648437,296.16229248046875,296.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656825423240661,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.240478515625,0.0,20.474884033203125,1895.4371337890625,0.0,218.8407592773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085080,300.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2798156738281,0.9990000128746032,1.0,0.5320162773132324,300.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2798156738281,0.9990000128746032,1.0,0.560238778591156,300.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2798156738281,0.9990000128746032,1.0,0.4137904644012451,300.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2798156738281,0.9990000128746032,1.0,0.560238778591156,300.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2798156738281,0.9990000128746032,1.0,2.657531499862671,294.27996826171875,284.95001220703125,296.0466613769531,293.1576232910156,296.0463256835937,300.5536499023437,294.2806396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680548667907715,5.680522918701172,2.5957966499845497e-05,4.390717506408691,1.0,0.1500000059604644,0.0,298.1315002441406,410.0,10184.455078125,0.0,13468.181640625,1.0,283.1499938964844,292.9296264648437,296.16229248046875,296.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656825423240661,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.240478515625,0.0,20.474884033203125,1895.4371337890625,0.0,218.8407592773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085140,300.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.9990000128746032,1.0,0.5319932103157043,300.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.9990000128746032,1.0,0.5602144598960876,300.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.9990000128746032,1.0,0.4137724936008453,300.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.9990000128746032,1.0,0.5602144598960876,300.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.9990000128746032,1.0,2.6574161052703857,294.3115234375,284.95001220703125,296.0833435058594,293.1493530273437,296.0830078125,300.56060791015625,294.31219482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803083419799805,5.680282115936279,2.5961613573599607e-05,4.391852855682373,1.0,0.1500000059604644,0.0,298.23504638671875,410.0,10213.3134765625,0.0,13467.716796875,1.0,283.1499938964844,292.9574584960937,296.15380859375,296.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366555392742157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.5673828125,0.0,20.474884033203125,1895.4371337890625,0.0,220.22097778320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085200,300.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.9990000128746032,1.0,0.5319932103157043,300.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.9990000128746032,1.0,0.5602144598960876,300.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.9990000128746032,1.0,0.4137724936008453,300.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.9990000128746032,1.0,0.5602144598960876,300.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3114013671875,0.9990000128746032,1.0,2.6574161052703857,294.3115234375,284.95001220703125,296.0833435058594,293.1493530273437,296.0830078125,300.56060791015625,294.31219482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6803083419799805,5.680282115936279,2.5961613573599607e-05,4.391852855682373,1.0,0.1500000059604644,0.0,298.23504638671875,410.0,10213.3134765625,0.0,13467.716796875,1.0,283.1499938964844,292.9574584960937,296.15380859375,296.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366555392742157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.5673828125,0.0,20.474884033203125,1895.4371337890625,0.0,220.22097778320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085260,300.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.343017578125,0.9990000128746032,1.0,0.5319977402687073,300.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.343017578125,0.9990000128746032,1.0,0.5602192282676697,300.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.343017578125,0.9990000128746032,1.0,0.4137760102748871,300.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.343017578125,0.9990000128746032,1.0,0.5602192282676697,300.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.343017578125,0.9990000128746032,1.0,2.6574387550354004,294.3431396484375,284.95001220703125,296.1199951171875,293.1415100097656,296.1196594238281,300.56756591796875,294.34381103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680355072021484,5.680329322814941,2.596090234874282e-05,4.391631603240967,1.0,0.1500000059604644,0.0,298.2148742675781,410.0,10242.2470703125,0.0,13467.80859375,1.0,283.1499938964844,292.9852905273437,296.1457824707031,296.943603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673836290836334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.947998046875,0.0,20.474884033203125,1895.4371337890625,0.0,221.53289794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085320,300.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.343017578125,0.9990000128746032,1.0,0.5319977402687073,300.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.343017578125,0.9990000128746032,1.0,0.5602192282676697,300.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.343017578125,0.9990000128746032,1.0,0.4137760102748871,300.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.343017578125,0.9990000128746032,1.0,0.5602192282676697,300.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.343017578125,0.9990000128746032,1.0,2.6574387550354004,294.3431396484375,284.95001220703125,296.1199951171875,293.1415100097656,296.1196594238281,300.56756591796875,294.34381103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680355072021484,5.680329322814941,2.596090234874282e-05,4.391631603240967,1.0,0.1500000059604644,0.0,298.2148742675781,410.0,10242.2470703125,0.0,13467.80859375,1.0,283.1499938964844,292.9852905273437,296.1457824707031,296.943603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673836290836334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.947998046875,0.0,20.474884033203125,1895.4371337890625,0.0,221.53289794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085380,300.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,1.0,0.5320214629173279,300.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,1.0,0.5602442026138306,300.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,1.0,0.413794457912445,300.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,1.0,0.5602442026138306,300.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,1.0,2.657557249069214,294.37481689453125,284.95001220703125,296.1566772460937,293.1343078613281,296.15631103515625,300.5744934082031,294.3755187988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680601596832275,5.680575370788574,2.595716250652913e-05,4.390467166900635,1.0,0.1500000059604644,0.0,298.10870361328125,410.0,10271.22265625,0.0,13468.28515625,1.0,283.1499938964844,293.0131225585937,296.1383361816406,296.938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681637048721313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.4072265625,0.0,20.474884033203125,1895.4371337890625,0.0,222.7706298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085440,300.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,1.0,0.5320214629173279,300.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,1.0,0.5602442026138306,300.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,1.0,0.413794457912445,300.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,1.0,0.5602442026138306,300.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,1.0,2.657557249069214,294.37481689453125,284.95001220703125,296.1566772460937,293.1343078613281,296.15631103515625,300.5744934082031,294.3755187988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680601596832275,5.680575370788574,2.595716250652913e-05,4.390467166900635,1.0,0.1500000059604644,0.0,298.10870361328125,410.0,10271.22265625,0.0,13468.28515625,1.0,283.1499938964844,293.0131225585937,296.1383361816406,296.938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681637048721313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.4072265625,0.0,20.474884033203125,1895.4371337890625,0.0,222.7706298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085500,300.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3905334472656,0.9990000128746032,1.0,0.5320343375205994,300.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3905334472656,0.9990000128746032,1.0,0.5602577924728394,300.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3905334472656,0.9990000128746032,1.0,0.4138045012950897,300.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3905334472656,0.9990000128746032,1.0,0.5602577924728394,300.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3905334472656,0.9990000128746032,1.0,2.6576218605041504,294.39068603515625,284.95001220703125,296.17498779296875,293.1310119628906,296.1746520996094,300.5779724121094,294.391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680736064910889,5.680709838867188,2.5955123419407755e-05,4.389832019805908,1.0,0.1500000059604644,0.0,298.0508117675781,410.0,10285.7080078125,0.0,13468.544921875,1.0,283.1499938964844,293.0270690917969,296.1349182128906,296.935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685317635536194,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.66943359375,0.0,20.474884033203125,1895.4371337890625,0.0,223.3553466796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085560,300.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4064025878906,0.9990000128746032,1.0,0.5320448875427246,300.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4064025878906,0.9990000128746032,1.0,0.5602689385414124,300.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4064025878906,0.9990000128746032,1.0,0.4138126969337463,300.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4064025878906,0.9990000128746032,1.0,0.5602689385414124,300.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4064025878906,0.9990000128746032,1.0,2.657674551010132,294.4065246582031,284.95001220703125,296.1933288574219,293.1279602050781,296.1929931640625,300.5814819335937,294.4071960449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680845737457275,5.680819988250732,2.59534535871353e-05,4.389312267303467,1.0,0.1500000059604644,0.0,298.00341796875,410.0,10300.18359375,0.0,13468.7568359375,1.0,283.1499938964844,293.041015625,296.1317443847656,296.9336242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368888109922409,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.9638671875,0.0,20.474884033203125,1895.4371337890625,0.0,223.92184448242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085620,300.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.43804931640625,0.9990000128746032,1.0,0.5320485234260559,300.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.43804931640625,0.9990000128746032,1.0,0.5602726936340332,300.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.43804931640625,0.9990000128746032,1.0,0.4138154983520508,300.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.43804931640625,0.9990000128746032,1.0,0.5602726936340332,300.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43804931640625,0.9990000128746032,1.0,2.6576924324035645,294.43817138671875,284.95001220703125,296.2300109863281,293.1226501464844,296.2296447753906,300.5885009765625,294.4388732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680883884429932,5.680857658386231,2.5952882424462587e-05,4.389133930206299,1.0,0.1500000059604644,0.0,297.9871520996094,410.0,10329.0888671875,0.0,13468.8291015625,1.0,283.1499938964844,293.0688781738281,296.1263122558594,296.9301452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695709407329559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.651611328125,0.0,20.474884033203125,1895.4371337890625,0.0,225.00865173339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085680,300.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.43804931640625,0.9990000128746032,1.0,0.5320485234260559,300.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.43804931640625,0.9990000128746032,1.0,0.5602726936340332,300.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.43804931640625,0.9990000128746032,1.0,0.4138154983520508,300.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.43804931640625,0.9990000128746032,1.0,0.5602726936340332,300.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43804931640625,0.9990000128746032,1.0,2.6576924324035645,294.43817138671875,284.95001220703125,296.2300109863281,293.1226501464844,296.2296447753906,300.5885009765625,294.4388732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680883884429932,5.680857658386231,2.5952882424462587e-05,4.389133930206299,1.0,0.1500000059604644,0.0,297.9871520996094,410.0,10329.0888671875,0.0,13468.8291015625,1.0,283.1499938964844,293.0688781738281,296.1263122558594,296.9301452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695709407329559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.651611328125,0.0,20.474884033203125,1895.4371337890625,0.0,225.00865173339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085740,300.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4696350097656,0.9990000128746032,1.0,0.5320309400558472,300.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4696350097656,0.9990000128746032,1.0,0.5602542161941528,300.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4696350097656,0.9990000128746032,1.0,0.4138018488883972,300.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4696350097656,0.9990000128746032,1.0,0.5602542161941528,300.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4696350097656,0.9990000128746032,1.0,2.657604694366455,294.46978759765625,284.95001220703125,296.26666259765625,293.1185913085937,296.2663269042969,300.5955810546875,294.470458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68070125579834,5.680675029754639,2.5955652745324187e-05,4.389997005462647,1.0,0.1500000059604644,0.0,298.0657958984375,410.0,10357.943359375,0.0,13468.4755859375,1.0,283.1499938964844,293.09674072265625,296.12176513671875,296.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701789379119873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.434814453125,0.0,20.474884033203125,1895.4371337890625,0.0,225.97775268554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085800,300.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4696350097656,0.9990000128746032,1.0,0.5320309400558472,300.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4696350097656,0.9990000128746032,1.0,0.5602542161941528,300.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4696350097656,0.9990000128746032,1.0,0.4138018488883972,300.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4696350097656,0.9990000128746032,1.0,0.5602542161941528,300.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4696350097656,0.9990000128746032,1.0,2.657604694366455,294.46978759765625,284.95001220703125,296.26666259765625,293.1185913085937,296.2663269042969,300.5955810546875,294.470458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68070125579834,5.680675029754639,2.5955652745324187e-05,4.389997005462647,1.0,0.1500000059604644,0.0,298.0657958984375,410.0,10357.943359375,0.0,13468.4755859375,1.0,283.1499938964844,293.09674072265625,296.12176513671875,296.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701789379119873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.434814453125,0.0,20.474884033203125,1895.4371337890625,0.0,225.97775268554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085860,300.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.501220703125,0.9990000128746032,1.0,0.5320098400115967,300.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.501220703125,0.9990000128746032,1.0,0.5602319836616516,300.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.501220703125,0.9990000128746032,1.0,0.4137854278087616,300.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.501220703125,0.9990000128746032,1.0,0.5602319836616516,300.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.501220703125,0.9990000128746032,1.0,2.657499313354492,294.5013427734375,284.95001220703125,296.3033447265625,293.1159973144531,296.302978515625,300.6028747558594,294.5020446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680481433868408,5.680455684661865,2.5958986952900887e-05,4.391035079956055,1.0,0.1500000059604644,0.0,298.16046142578125,410.0,10386.8076171875,0.0,13468.0517578125,1.0,283.1499938964844,293.1245422363281,296.119140625,296.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707540929317474,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.4296875,0.0,20.474884033203125,1895.4371337890625,0.0,226.895751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085920,300.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.501220703125,0.9990000128746032,1.0,0.5320098400115967,300.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.501220703125,0.9990000128746032,1.0,0.5602319836616516,300.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.501220703125,0.9990000128746032,1.0,0.4137854278087616,300.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.501220703125,0.9990000128746032,1.0,0.5602319836616516,300.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.501220703125,0.9990000128746032,1.0,2.657499313354492,294.5013427734375,284.95001220703125,296.3033447265625,293.1159973144531,296.302978515625,300.6028747558594,294.5020446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680481433868408,5.680455684661865,2.5958986952900887e-05,4.391035079956055,1.0,0.1500000059604644,0.0,298.16046142578125,410.0,10386.8076171875,0.0,13468.0517578125,1.0,283.1499938964844,293.1245422363281,296.119140625,296.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707540929317474,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.4296875,0.0,20.474884033203125,1895.4371337890625,0.0,226.895751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18085980,300.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,0.531993567943573,300.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,0.5602148771286011,300.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,0.4137727916240692,300.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,0.5602148771286011,300.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,2.6574180126190186,294.5329284667969,284.95001220703125,296.3399963378906,293.1150207519531,296.33966064453125,300.61041259765625,294.5336303710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680312156677246,5.680286407470703,2.5961555365938693e-05,4.391834735870361,1.0,0.1500000059604644,0.0,298.2333984375,410.0,10415.6904296875,0.0,13467.724609375,1.0,283.1499938964844,293.1523742675781,296.1177062988281,296.9271545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712393045425415,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.565673828125,0.0,20.474884033203125,1895.4371337890625,0.0,227.671142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
