time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086040,300.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,0.531993567943573,300.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,0.5602148771286011,300.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,0.4137727916240692,300.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,0.5602148771286011,300.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,2.6574180126190186,294.5329284667969,284.95001220703125,296.3399963378906,293.1150207519531,296.33966064453125,300.61041259765625,294.5336303710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680312156677246,5.680286407470703,2.5961555365938693e-05,4.391834735870361,1.0,0.1500000059604644,0.0,298.2333984375,410.0,10415.6904296875,0.0,13467.724609375,1.0,283.1499938964844,293.1523742675781,296.1177062988281,296.9271545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712393045425415,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.565673828125,0.0,20.474884033203125,1895.4371337890625,0.0,227.671142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086100,300.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5486145019531,0.9990000128746032,1.0,0.5319897532463074,300.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5486145019531,0.9990000128746032,1.0,0.5602108240127563,300.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5486145019531,0.9990000128746032,1.0,0.4137698113918304,300.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5486145019531,0.9990000128746032,1.0,0.5602108240127563,300.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5486145019531,0.9990000128746032,1.0,2.6573989391326904,294.5487365722656,284.95001220703125,296.3583374023437,293.115234375,296.3580017089844,300.61431884765625,294.5494079589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680272102355957,5.680246353149414,2.596215927042067e-05,4.392022609710693,1.0,0.1500000059604644,0.0,298.25054931640625,410.0,10430.1455078125,0.0,13467.6474609375,1.0,283.1499938964844,293.1662902832031,296.1176147460937,296.9279479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714488446712494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.210205078125,0.0,20.474884033203125,1895.4371337890625,0.0,228.0062713623047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086160,300.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5644226074219,0.9990000128746032,1.0,0.5319902896881104,300.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5644226074219,0.9990000128746032,1.0,0.5602113604545593,300.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5644226074219,0.9990000128746032,1.0,0.4137702286243438,300.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5644226074219,0.9990000128746032,1.0,0.5602113604545593,300.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5644226074219,0.9990000128746032,1.0,2.6574015617370605,294.5645446777344,284.95001220703125,296.3766784667969,293.1159362792969,296.3763122558594,300.6182861328125,294.56524658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680277347564697,5.680251598358154,2.5962079234886914e-05,4.391997814178467,1.0,0.1500000059604644,0.0,298.2482604980469,410.0,10444.611328125,0.0,13467.658203125,1.0,283.1499938964844,293.1802062988281,296.1181640625,296.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716462552547455,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.931396484375,0.0,20.474884033203125,1895.4371337890625,0.0,228.3221130371093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086220,300.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5960998535156,0.9990000128746032,1.0,0.5319984555244446,300.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5960998535156,0.9990000128746032,1.0,0.5602200031280518,300.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5960998535156,0.9990000128746032,1.0,0.4137766063213348,300.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5960998535156,0.9990000128746032,1.0,0.5602200031280518,300.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5960998535156,0.9990000128746032,1.0,2.657442569732666,294.5962219238281,284.95001220703125,296.413330078125,293.1189270019531,296.4129943847656,300.6263122558594,294.5968933105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680362701416016,5.680336952209473,2.596078411443159e-05,4.391595363616943,1.0,0.1500000059604644,0.0,298.2115478515625,410.0,10473.5556640625,0.0,13467.8232421875,1.0,283.1499938964844,293.20806884765625,296.1210021972656,296.93389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720100224018097,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.58935546875,0.0,20.474884033203125,1895.4371337890625,0.0,228.90457153320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086280,300.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5960998535156,0.9990000128746032,1.0,0.5319984555244446,300.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5960998535156,0.9990000128746032,1.0,0.5602200031280518,300.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5960998535156,0.9990000128746032,1.0,0.4137766063213348,300.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5960998535156,0.9990000128746032,1.0,0.5602200031280518,300.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5960998535156,0.9990000128746032,1.0,2.657442569732666,294.5962219238281,284.95001220703125,296.413330078125,293.1189270019531,296.4129943847656,300.6263122558594,294.5968933105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680362701416016,5.680336952209473,2.596078411443159e-05,4.391595363616943,1.0,0.1500000059604644,0.0,298.2115478515625,410.0,10473.5556640625,0.0,13467.8232421875,1.0,283.1499938964844,293.20806884765625,296.1210021972656,296.93389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720100224018097,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.58935546875,0.0,20.474884033203125,1895.4371337890625,0.0,228.90457153320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086340,301.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5320097804069519,300.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5602319240570068,300.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.4137853980064392,300.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5602319240570068,300.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,2.657499074935913,294.6278991699219,284.95001220703125,296.45001220703125,293.1241760253906,296.4496459960937,300.6344299316406,294.6285705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680480480194092,5.680454730987549,2.5958997866837308e-05,4.391038417816162,1.0,0.1500000059604644,0.0,298.1607971191406,410.0,10502.501953125,0.0,13468.05078125,1.0,283.1499938964844,293.2359313964844,296.12579345703125,296.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722946047782898,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.49072265625,0.0,20.474884033203125,1895.4371337890625,0.0,229.360580444336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086400,301.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5320097804069519,300.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5602319240570068,300.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.4137853980064392,300.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,0.5602319240570068,300.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6277770996094,0.9990000128746032,1.0,2.657499074935913,294.6278991699219,284.95001220703125,296.45001220703125,293.1241760253906,296.4496459960937,300.6344299316406,294.6285705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680480480194092,5.680454730987549,2.5958997866837308e-05,4.391038417816162,1.0,0.1500000059604644,0.0,298.1607971191406,410.0,10502.501953125,0.0,13468.05078125,1.0,283.1499938964844,293.2359313964844,296.12579345703125,296.9403991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722946047782898,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.49072265625,0.0,20.474884033203125,1895.4371337890625,0.0,229.360580444336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086460,301.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6594543457031,0.9990000128746032,1.0,0.532019317150116,300.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6594543457031,0.9990000128746032,1.0,0.5602419972419739,300.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6594543457031,0.9990000128746032,1.0,0.4137928187847137,300.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6594543457031,0.9990000128746032,1.0,0.5602419972419739,300.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6594543457031,0.9990000128746032,1.0,2.6575467586517334,294.6595764160156,284.95001220703125,296.4866638183594,293.1307983398437,296.486328125,300.6466979980469,294.6602783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680580139160156,5.680553913116455,2.5957489924621768e-05,4.39056921005249,1.0,0.1500000059604644,0.0,298.1180114746094,410.0,10531.4384765625,0.0,13468.2431640625,1.0,283.1499938964844,293.2637939453125,296.1324462890625,296.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372616171836853,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.62353515625,0.0,20.474884033203125,1895.4371337890625,0.0,229.876220703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086520,301.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6594543457031,0.9990000128746032,1.0,0.532019317150116,300.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6594543457031,0.9990000128746032,1.0,0.5602419972419739,300.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6594543457031,0.9990000128746032,1.0,0.4137928187847137,300.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6594543457031,0.9990000128746032,1.0,0.5602419972419739,300.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6594543457031,0.9990000128746032,1.0,2.6575467586517334,294.6595764160156,284.95001220703125,296.4866638183594,293.1307983398437,296.486328125,300.6466979980469,294.6602783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680580139160156,5.680553913116455,2.5957489924621768e-05,4.39056921005249,1.0,0.1500000059604644,0.0,298.1180114746094,410.0,10531.4384765625,0.0,13468.2431640625,1.0,283.1499938964844,293.2637939453125,296.1324462890625,296.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372616171836853,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.62353515625,0.0,20.474884033203125,1895.4371337890625,0.0,229.876220703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086580,301.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6911315917969,0.9990000128746032,1.0,0.5320245623588562,300.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6911315917969,0.9990000128746032,1.0,0.5602474808692932,300.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6911315917969,0.9990000128746032,1.0,0.4137968719005584,300.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6911315917969,0.9990000128746032,1.0,0.5602474808692932,300.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6911315917969,0.9990000128746032,1.0,2.6575727462768555,294.6912536621094,284.95001220703125,296.5233459472656,293.1376342773437,296.5229797363281,300.66278076171875,294.6919250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680634021759033,5.68060827255249,2.595666956040077e-05,4.390313625335693,1.0,0.1500000059604644,0.0,298.0946960449219,410.0,10560.3623046875,0.0,13468.3466796875,1.0,283.1499938964844,293.2916564941406,296.1399841308594,296.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731208145618438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.86279296875,0.0,20.474884033203125,1895.4371337890625,0.0,230.686264038086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086640,301.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6911315917969,0.9990000128746032,1.0,0.5320245623588562,300.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6911315917969,0.9990000128746032,1.0,0.5602474808692932,300.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6911315917969,0.9990000128746032,1.0,0.4137968719005584,300.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6911315917969,0.9990000128746032,1.0,0.5602474808692932,300.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6911315917969,0.9990000128746032,1.0,2.6575727462768555,294.6912536621094,284.95001220703125,296.5233459472656,293.1376342773437,296.5229797363281,300.66278076171875,294.6919250488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680634021759033,5.68060827255249,2.595666956040077e-05,4.390313625335693,1.0,0.1500000059604644,0.0,298.0946960449219,410.0,10560.3623046875,0.0,13468.3466796875,1.0,283.1499938964844,293.2916564941406,296.1399841308594,296.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731208145618438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.86279296875,0.0,20.474884033203125,1895.4371337890625,0.0,230.686264038086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086700,301.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7069396972656,0.9990000128746032,1.0,0.5320256352424622,300.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7069396972656,0.9990000128746032,1.0,0.560248613357544,300.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7069396972656,0.9990000128746032,1.0,0.4137977063655853,300.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7069396972656,0.9990000128746032,1.0,0.560248613357544,300.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7069396972656,0.9990000128746032,1.0,2.657578229904175,294.70709228515625,284.95001220703125,296.5416564941406,293.14117431640625,296.54132080078125,300.671630859375,294.707763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68064546585083,5.680619716644287,2.5956496756407432e-05,4.390259742736816,1.0,0.1500000059604644,0.0,298.0897827148437,410.0,10574.8212890625,0.0,13468.369140625,1.0,283.1499938964844,293.3056030273437,296.143798828125,296.9634094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734170198440552,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.99267578125,0.0,20.474884033203125,1895.4371337890625,0.0,231.1621856689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086760,301.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7227783203125,0.9990000128746032,1.0,0.532025933265686,300.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7227783203125,0.9990000128746032,1.0,0.5602489709854126,300.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7227783203125,0.9990000128746032,1.0,0.4137979745864868,300.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7227783203125,0.9990000128746032,1.0,0.5602489709854126,300.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7227783203125,0.9990000128746032,1.0,2.6575798988342285,294.722900390625,284.95001220703125,296.5599975585937,293.1447448730469,296.5596618652344,300.680908203125,294.7236022949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6806488037109375,5.6806230545043945,2.595644400571473e-05,4.3902435302734375,1.0,0.1500000059604644,0.0,298.0882873535156,410.0,10589.279296875,0.0,13468.3759765625,1.0,283.1499938964844,293.31951904296875,296.14764404296875,296.9683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737332820892334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.12451171875,0.0,20.474884033203125,1895.4371337890625,0.0,231.67076110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086820,301.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7544250488281,0.9990000128746032,1.0,0.5320254564285278,300.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7544250488281,0.9990000128746032,1.0,0.5602484345436096,300.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7544250488281,0.9990000128746032,1.0,0.4137975871562958,300.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7544250488281,0.9990000128746032,1.0,0.5602484345436096,300.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7544250488281,0.9990000128746032,1.0,2.657577514648437,294.75457763671875,284.95001220703125,296.5966796875,293.152099609375,296.5963134765625,300.7005615234375,294.7552490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680644035339356,5.680617809295654,2.5956518584280275e-05,4.3902668952941895,1.0,0.1500000059604644,0.0,298.0904235839844,410.0,10618.193359375,0.0,13468.3662109375,1.0,283.1499938964844,293.3473815917969,296.15533447265625,296.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743998408317566,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.39013671875,0.0,20.474884033203125,1895.4371337890625,0.0,232.743896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086880,301.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7544250488281,0.9990000128746032,1.0,0.5320254564285278,300.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7544250488281,0.9990000128746032,1.0,0.5602484345436096,300.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7544250488281,0.9990000128746032,1.0,0.4137975871562958,300.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7544250488281,0.9990000128746032,1.0,0.5602484345436096,300.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7544250488281,0.9990000128746032,1.0,2.657577514648437,294.75457763671875,284.95001220703125,296.5966796875,293.152099609375,296.5963134765625,300.7005615234375,294.7552490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680644035339356,5.680617809295654,2.5956518584280275e-05,4.3902668952941895,1.0,0.1500000059604644,0.0,298.0904235839844,410.0,10618.193359375,0.0,13468.3662109375,1.0,283.1499938964844,293.3473815917969,296.15533447265625,296.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743998408317566,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.39013671875,0.0,20.474884033203125,1895.4371337890625,0.0,232.743896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18086940,301.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7860717773437,0.9990000128746032,1.0,0.5320250391960144,300.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7860717773437,0.9990000128746032,1.0,0.5602479577064514,300.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7860717773437,0.9990000128746032,1.0,0.4137972295284271,300.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7860717773437,0.9990000128746032,1.0,0.5602479577064514,300.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7860717773437,0.9990000128746032,1.0,2.6575751304626465,294.7862243652344,284.95001220703125,296.6333312988281,293.15972900390625,296.63299560546875,300.7211608886719,294.7868957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680639266967773,5.680613040924072,2.5956591343856417e-05,4.390289306640625,1.0,0.1500000059604644,0.0,298.0924987792969,410.0,10647.1103515625,0.0,13468.357421875,1.0,283.1499938964844,293.375244140625,296.1630554199219,296.9884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750732243061065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.6650390625,0.0,20.474884033203125,1895.4371337890625,0.0,233.82989501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087000,301.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7860717773437,0.9990000128746032,1.0,0.5320250391960144,300.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7860717773437,0.9990000128746032,1.0,0.5602479577064514,300.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7860717773437,0.9990000128746032,1.0,0.4137972295284271,300.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7860717773437,0.9990000128746032,1.0,0.5602479577064514,300.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7860717773437,0.9990000128746032,1.0,2.6575751304626465,294.7862243652344,284.95001220703125,296.6333312988281,293.15972900390625,296.63299560546875,300.7211608886719,294.7868957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680639266967773,5.680613040924072,2.5956591343856417e-05,4.390289306640625,1.0,0.1500000059604644,0.0,298.0924987792969,410.0,10647.1103515625,0.0,13468.357421875,1.0,283.1499938964844,293.375244140625,296.1630554199219,296.9884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750732243061065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.6650390625,0.0,20.474884033203125,1895.4371337890625,0.0,233.82989501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087060,301.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8177490234375,0.9990000128746032,1.0,0.5320268273353577,300.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8177490234375,0.9990000128746032,1.0,0.5602498650550842,300.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8177490234375,0.9990000128746032,1.0,0.4137986302375793,300.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8177490234375,0.9990000128746032,1.0,0.5602498650550842,300.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8177490234375,0.9990000128746032,1.0,2.6575841903686523,294.81787109375,284.95001220703125,296.6700134277344,293.1675720214844,296.6696472167969,300.7425231933594,294.8185729980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680657863616943,5.680631637573242,2.5956309400498867e-05,4.390201568603516,1.0,0.1500000059604644,0.0,298.08447265625,410.0,10676.033203125,0.0,13468.392578125,1.0,283.1499938964844,293.4031066894531,296.1708984375,296.99853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757378160953522,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.962890625,0.0,20.474884033203125,1895.4371337890625,0.0,234.9035797119141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087120,301.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8177490234375,0.9990000128746032,1.0,0.5320268273353577,300.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8177490234375,0.9990000128746032,1.0,0.5602498650550842,300.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8177490234375,0.9990000128746032,1.0,0.4137986302375793,300.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8177490234375,0.9990000128746032,1.0,0.5602498650550842,300.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8177490234375,0.9990000128746032,1.0,2.6575841903686523,294.81787109375,284.95001220703125,296.6700134277344,293.1675720214844,296.6696472167969,300.7425231933594,294.8185729980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680657863616943,5.680631637573242,2.5956309400498867e-05,4.390201568603516,1.0,0.1500000059604644,0.0,298.08447265625,410.0,10676.033203125,0.0,13468.392578125,1.0,283.1499938964844,293.4031066894531,296.1708984375,296.99853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757378160953522,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.962890625,0.0,20.474884033203125,1895.4371337890625,0.0,234.9035797119141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087180,301.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8493957519531,0.9990000128746032,1.0,0.53202885389328,300.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8493957519531,0.9990000128746032,1.0,0.5602519512176514,300.59375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8493957519531,0.9990000128746032,1.0,0.4138002097606659,300.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8493957519531,0.9990000128746032,1.0,0.5602519512176514,300.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8493957519531,0.9990000128746032,1.0,2.6575942039489746,294.8495483398437,284.95001220703125,296.7066650390625,293.1756591796875,296.7063293457031,300.7644958496094,294.8502197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680678844451904,5.680653095245361,2.5955991077353247e-05,4.390101909637451,1.0,0.1500000059604644,0.0,298.0754089355469,410.0,10704.95703125,0.0,13468.43359375,1.0,283.1499938964844,293.43096923828125,296.178955078125,297.00885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763889372348785,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.28955078125,0.0,20.474884033203125,1895.4371337890625,0.0,235.95733642578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087240,301.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8493957519531,0.9990000128746032,1.0,0.53202885389328,300.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8493957519531,0.9990000128746032,1.0,0.5602519512176514,300.59375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8493957519531,0.9990000128746032,1.0,0.4138002097606659,300.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8493957519531,0.9990000128746032,1.0,0.5602519512176514,300.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8493957519531,0.9990000128746032,1.0,2.6575942039489746,294.8495483398437,284.95001220703125,296.7066650390625,293.1756591796875,296.7063293457031,300.7644958496094,294.8502197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680678844451904,5.680653095245361,2.5955991077353247e-05,4.390101909637451,1.0,0.1500000059604644,0.0,298.0754089355469,410.0,10704.95703125,0.0,13468.43359375,1.0,283.1499938964844,293.43096923828125,296.178955078125,297.00885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763889372348785,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.28955078125,0.0,20.474884033203125,1895.4371337890625,0.0,235.95733642578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087300,301.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.865234375,0.9990000128746032,1.0,0.5320281386375427,300.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.865234375,0.9990000128746032,1.0,0.5602512359619141,300.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.865234375,0.9990000128746032,1.0,0.4137996435165405,300.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.865234375,0.9990000128746032,1.0,0.5602512359619141,300.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.865234375,0.9990000128746032,1.0,2.657590627670288,294.8653564453125,284.95001220703125,296.7250061035156,293.1798095703125,296.72467041015625,300.77569580078125,294.8660583496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680671215057373,5.68064546585083,2.5956103854696263e-05,4.390137672424316,1.0,0.1500000059604644,0.0,298.0786437988281,410.0,10719.4140625,0.0,13468.4189453125,1.0,283.1499938964844,293.44488525390625,296.1830749511719,297.0140991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767100274562835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4658203125,0.0,20.474884033203125,1895.4371337890625,0.0,236.4776763916016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087360,301.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.88104248046875,0.9990000128746032,1.0,0.5320265293121338,300.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.88104248046875,0.9990000128746032,1.0,0.5602495670318604,300.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.88104248046875,0.9990000128746032,1.0,0.4137984216213226,300.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.88104248046875,0.9990000128746032,1.0,0.5602495670318604,300.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.88104248046875,0.9990000128746032,1.0,2.6575827598571777,294.8811950683594,284.95001220703125,296.74334716796875,293.1840209960937,296.74298095703125,300.7870178222656,294.8818664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680655002593994,5.680628776550293,2.5956353056244552e-05,4.390215396881104,1.0,0.1500000059604644,0.0,298.0857238769531,410.0,10733.869140625,0.0,13468.38671875,1.0,283.1499938964844,293.4588317871094,296.187255859375,297.0193786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770287632942199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.65087890625,0.0,20.474884033203125,1895.4371337890625,0.0,236.9946136474609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087420,301.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126892089844,0.9990000128746032,1.0,0.5320231318473816,300.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126892089844,0.9990000128746032,1.0,0.5602459907531738,300.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126892089844,0.9990000128746032,1.0,0.4137957990169525,300.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126892089844,0.9990000128746032,1.0,0.5602459907531738,300.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126892089844,0.9990000128746032,1.0,2.657565832138061,294.912841796875,284.95001220703125,296.7799987792969,293.1925964355469,296.7796630859375,300.81005859375,294.9135131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680619716644287,5.680593967437744,2.595688602013979e-05,4.390380859375,1.0,0.1500000059604644,0.0,298.100830078125,410.0,10762.779296875,0.0,13468.3193359375,1.0,283.1499938964844,293.4866638183594,296.19580078125,297.0301818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776604235172272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.046875,0.0,20.474884033203125,1895.4371337890625,0.0,238.0204315185547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087480,301.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126892089844,0.9990000128746032,1.0,0.5320231318473816,300.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126892089844,0.9990000128746032,1.0,0.5602459907531738,300.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126892089844,0.9990000128746032,1.0,0.4137957990169525,300.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126892089844,0.9990000128746032,1.0,0.5602459907531738,300.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126892089844,0.9990000128746032,1.0,2.657565832138061,294.912841796875,284.95001220703125,296.7799987792969,293.1925964355469,296.7796630859375,300.81005859375,294.9135131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680619716644287,5.680593967437744,2.595688602013979e-05,4.390380859375,1.0,0.1500000059604644,0.0,298.100830078125,410.0,10762.779296875,0.0,13468.3193359375,1.0,283.1499938964844,293.4866638183594,296.19580078125,297.0301818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776604235172272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.046875,0.0,20.474884033203125,1895.4371337890625,0.0,238.0204315185547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087540,301.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9443359375,0.9990000128746032,1.0,0.5320196747779846,300.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9443359375,0.9990000128746032,1.0,0.5602423548698425,300.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9443359375,0.9990000128746032,1.0,0.4137930870056152,300.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9443359375,0.9990000128746032,1.0,0.5602423548698425,300.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9443359375,0.9990000128746032,1.0,2.657548427581787,294.9444885253906,284.95001220703125,296.8166809082031,293.201416015625,296.8163146972656,300.8334655761719,294.9451599121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680583953857422,5.680557727813721,2.595743171696085e-05,4.390551090240479,1.0,0.1500000059604644,0.0,298.1163635253906,410.0,10791.69140625,0.0,13468.25,1.0,283.1499938964844,293.5145263671875,296.20458984375,297.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782862722873688,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.4794921875,0.0,20.474884033203125,1895.4371337890625,0.0,239.03860473632807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087600,301.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9443359375,0.9990000128746032,1.0,0.5320196747779846,300.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9443359375,0.9990000128746032,1.0,0.5602423548698425,300.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9443359375,0.9990000128746032,1.0,0.4137930870056152,300.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9443359375,0.9990000128746032,1.0,0.5602423548698425,300.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9443359375,0.9990000128746032,1.0,2.657548427581787,294.9444885253906,284.95001220703125,296.8166809082031,293.201416015625,296.8163146972656,300.8334655761719,294.9451599121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680583953857422,5.680557727813721,2.595743171696085e-05,4.390551090240479,1.0,0.1500000059604644,0.0,298.1163635253906,410.0,10791.69140625,0.0,13468.25,1.0,283.1499938964844,293.5145263671875,296.20458984375,297.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782862722873688,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.4794921875,0.0,20.474884033203125,1895.4371337890625,0.0,239.03860473632807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087660,301.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9620666503906,0.9990000128746032,1.0,0.532017707824707,300.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9620666503906,0.9990000128746032,1.0,0.5602402687072754,300.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9620666503906,0.9990000128746032,1.0,0.4137915670871734,300.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9620666503906,0.9990000128746032,1.0,0.5602402687072754,300.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9620666503906,0.9990000128746032,1.0,2.657538652420044,294.96221923828125,284.95001220703125,296.8371887207031,293.2064819335937,296.8368530273437,300.8467102050781,294.962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680563449859619,5.680537223815918,2.5957744583138265e-05,4.390647888183594,1.0,0.1500000059604644,0.0,298.12518310546875,410.0,10807.8818359375,0.0,13468.2099609375,1.0,283.1499938964844,293.5301208496094,296.2096252441406,297.0475158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786347806453705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.45751953125,0.0,20.474884033203125,1895.4371337890625,0.0,239.6063537597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087720,301.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.5320161581039429,300.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.5602386593818665,300.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.4137903451919555,300.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.5602386593818665,300.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,2.6575310230255127,294.97613525390625,284.95001220703125,296.85333251953125,293.2104797363281,296.8529968261719,300.8572082519531,294.976806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68054723739624,5.680521011352539,2.5957990146707743e-05,4.3907246589660645,1.0,0.1500000059604644,0.0,298.1321716308594,410.0,10820.603515625,0.0,13468.1787109375,1.0,283.1499938964844,293.5423889160156,296.213623046875,297.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789071440696716,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.94775390625,0.0,20.474884033203125,1895.4371337890625,0.0,240.05039978027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087780,301.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.00762939453125,0.9990000128746032,1.0,0.5320125818252563,300.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.00762939453125,0.9990000128746032,1.0,0.5602348446846008,300.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.00762939453125,0.9990000128746032,1.0,0.4137875735759735,300.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.00762939453125,0.9990000128746032,1.0,0.5602348446846008,300.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.00762939453125,0.9990000128746032,1.0,2.657512903213501,295.0077819824219,284.95001220703125,296.8900146484375,293.21978759765625,296.8896484375,300.8812866210937,295.0084533691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680509567260742,5.680483818054199,2.595855585241225e-05,4.3909010887146,1.0,0.1500000059604644,0.0,298.14825439453125,410.0,10849.515625,0.0,13468.1064453125,1.0,283.1499938964844,293.5702209472656,296.222900390625,297.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795247673988342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.453125,0.0,20.474884033203125,1895.4371337890625,0.0,241.05874633789065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087840,301.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.00762939453125,0.9990000128746032,1.0,0.5320125818252563,300.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.00762939453125,0.9990000128746032,1.0,0.5602348446846008,300.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.00762939453125,0.9990000128746032,1.0,0.4137875735759735,300.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.00762939453125,0.9990000128746032,1.0,0.5602348446846008,300.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.00762939453125,0.9990000128746032,1.0,2.657512903213501,295.0077819824219,284.95001220703125,296.8900146484375,293.21978759765625,296.8896484375,300.8812866210937,295.0084533691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680509567260742,5.680483818054199,2.595855585241225e-05,4.3909010887146,1.0,0.1500000059604644,0.0,298.14825439453125,410.0,10849.515625,0.0,13468.1064453125,1.0,283.1499938964844,293.5702209472656,296.222900390625,297.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795247673988342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.453125,0.0,20.474884033203125,1895.4371337890625,0.0,241.05874633789065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087900,301.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0234680175781,0.9990000128746032,1.0,0.5320107936859131,300.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0234680175781,0.9990000128746032,1.0,0.5602329969406128,300.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0234680175781,0.9990000128746032,1.0,0.4137861728668213,300.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0234680175781,0.9990000128746032,1.0,0.5602329969406128,300.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0234680175781,0.9990000128746032,1.0,2.657504081726074,295.0235900878906,284.95001220703125,296.9083251953125,293.2245483398437,296.9079895019531,300.8934631347656,295.0242919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680490970611572,5.680465221405029,2.5958841433748603e-05,4.390989780426025,1.0,0.1500000059604644,0.0,298.1563415527344,410.0,10863.97265625,0.0,13468.0703125,1.0,283.1499938964844,293.5841369628906,296.2276306152344,297.0699157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798316717147827,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.71875,0.0,20.474884033203125,1895.4371337890625,0.0,241.56044006347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18087960,301.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0392761230469,0.9990000128746032,1.0,0.532008945941925,300.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0392761230469,0.9990000128746032,1.0,0.5602310299873352,300.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0392761230469,0.9990000128746032,1.0,0.4137847423553467,300.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0392761230469,0.9990000128746032,1.0,0.5602310299873352,300.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0392761230469,0.9990000128746032,1.0,2.6574950218200684,295.0394287109375,284.95001220703125,296.9266662597656,293.2293395996094,296.92633056640625,300.9057006835937,295.04010009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680471897125244,5.680446147918701,2.595912701508496e-05,4.391078948974609,1.0,0.1500000059604644,0.0,298.1644592285156,410.0,10878.4287109375,0.0,13468.0341796875,1.0,283.1499938964844,293.5980834960937,296.232421875,297.0758361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801377713680267,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.99365234375,0.0,20.474884033203125,1895.4371337890625,0.0,242.0613250732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088020,301.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0709228515625,0.9990000128746032,1.0,0.5320053100585938,300.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0709228515625,0.9990000128746032,1.0,0.5602272152900696,300.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0709228515625,0.9990000128746032,1.0,0.4137819111347198,300.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0709228515625,0.9990000128746032,1.0,0.5602272152900696,300.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0709228515625,0.9990000128746032,1.0,2.657476663589477,295.0710754394531,284.95001220703125,296.9633483886719,293.2391052246094,296.9629821777344,300.9304504394531,295.0717468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680434226989746,5.680408477783203,2.595970181573648e-05,4.391257762908936,1.0,0.1500000059604644,0.0,298.1807861328125,410.0,10907.341796875,0.0,13467.9609375,1.0,283.1499938964844,293.6259155273437,296.2421875,297.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807472586631775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.5703125,0.0,20.474884033203125,1895.4371337890625,0.0,243.05992126464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
