time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088080,301.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0709228515625,0.9990000128746032,1.0,0.5320053100585938,300.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0709228515625,0.9990000128746032,1.0,0.5602272152900696,300.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0709228515625,0.9990000128746032,1.0,0.4137819111347198,300.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0709228515625,0.9990000128746032,1.0,0.5602272152900696,300.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0709228515625,0.9990000128746032,1.0,2.657476663589477,295.0710754394531,284.95001220703125,296.9633483886719,293.2391052246094,296.9629821777344,300.9304504394531,295.0717468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680434226989746,5.680408477783203,2.595970181573648e-05,4.391257762908936,1.0,0.1500000059604644,0.0,298.1807861328125,410.0,10907.341796875,0.0,13467.9609375,1.0,283.1499938964844,293.6259155273437,296.2421875,297.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807472586631775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.5703125,0.0,20.474884033203125,1895.4371337890625,0.0,243.05992126464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088140,301.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0982971191406,0.9990000128746032,1.0,0.5320022106170654,300.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0982971191406,0.9990000128746032,1.0,0.5602239370346069,300.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0982971191406,0.9990000128746032,1.0,0.413779467344284,300.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0982971191406,0.9990000128746032,1.0,0.5602239370346069,300.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0982971191406,0.9990000128746032,1.0,2.657461166381836,295.0984191894531,284.95001220703125,296.9950256347656,293.24774169921875,296.99468994140625,300.9520874023437,295.0990905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.68040132522583,5.680375576019287,2.5960198399843648e-05,4.391412258148193,1.0,0.1500000059604644,0.0,298.19488525390625,410.0,10932.33203125,0.0,13467.8974609375,1.0,283.1499938964844,293.6499938964844,296.2508239746094,297.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812712430953979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.47021484375,0.0,20.474884033203125,1895.4371337890625,0.0,243.9198455810547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088200,301.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1025695800781,0.9990000128746032,1.0,0.5320016741752625,300.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1025695800781,0.9990000128746032,1.0,0.560223400592804,300.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1025695800781,0.9990000128746032,1.0,0.413779079914093,300.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1025695800781,0.9990000128746032,1.0,0.560223400592804,300.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1025695800781,0.9990000128746032,1.0,2.657458543777466,295.10272216796875,284.95001220703125,297.0,293.2491149902344,296.9996643066406,300.9555053710937,295.1033935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680396556854248,5.680370330810547,2.5960276616388e-05,4.391436576843262,1.0,0.1500000059604644,0.0,298.1971130371094,410.0,10936.25390625,0.0,13467.8876953125,1.0,283.1499938964844,293.6537780761719,296.2521667480469,297.10009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813523054122925,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.18212890625,0.0,20.474884033203125,1895.4371337890625,0.0,244.05300903320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088260,301.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1342163085937,0.9990000128746032,1.0,0.5319980382919312,300.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1342163085937,0.9990000128746032,1.0,0.5602195858955383,300.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1342163085937,0.9990000128746032,1.0,0.4137762784957886,300.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1342163085937,0.9990000128746032,1.0,0.5602195858955383,300.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1342163085937,0.9990000128746032,1.0,2.657440423965454,295.1343688964844,284.95001220703125,297.0366516113281,293.2593688964844,297.03631591796875,300.9808959960937,295.1350402832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680358409881592,5.680332660675049,2.596084777906072e-05,4.39161491394043,1.0,0.1500000059604644,0.0,298.2133483886719,410.0,10965.1669921875,0.0,13467.814453125,1.0,283.1499938964844,293.681640625,296.2624206542969,297.1126403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819566071033478,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.833984375,0.0,20.474884033203125,1895.4371337890625,0.0,245.0467071533203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088320,301.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1342163085937,0.9990000128746032,1.0,0.5319980382919312,300.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1342163085937,0.9990000128746032,1.0,0.5602195858955383,300.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1342163085937,0.9990000128746032,1.0,0.4137762784957886,300.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1342163085937,0.9990000128746032,1.0,0.5602195858955383,300.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1342163085937,0.9990000128746032,1.0,2.657440423965454,295.1343688964844,284.95001220703125,297.0366516113281,293.2593688964844,297.03631591796875,300.9808959960937,295.1350402832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680358409881592,5.680332660675049,2.596084777906072e-05,4.39161491394043,1.0,0.1500000059604644,0.0,298.2133483886719,410.0,10965.1669921875,0.0,13467.814453125,1.0,283.1499938964844,293.681640625,296.2624206542969,297.1126403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819566071033478,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.833984375,0.0,20.474884033203125,1895.4371337890625,0.0,245.0467071533203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088380,301.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1658630371094,0.9990000128746032,1.0,0.5319944620132446,300.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1658630371094,0.9990000128746032,1.0,0.5602157711982727,300.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1658630371094,0.9990000128746032,1.0,0.4137734770774841,300.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1658630371094,0.9990000128746032,1.0,0.5602157711982727,300.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1658630371094,0.9990000128746032,1.0,2.657422542572021,295.166015625,284.95001220703125,297.0733337402344,293.26983642578125,297.072998046875,301.0064697265625,295.16668701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680321216583252,5.680294990539551,2.5961417122744024e-05,4.391791820526123,1.0,0.1500000059604644,0.0,298.2294921875,410.0,10994.0810546875,0.0,13467.7421875,1.0,283.1499938964844,293.70947265625,296.2728576660156,297.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825525939464569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.515625,0.0,20.474884033203125,1895.4371337890625,0.0,246.0285186767578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088440,301.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1658630371094,0.9990000128746032,1.0,0.5319944620132446,300.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1658630371094,0.9990000128746032,1.0,0.5602157711982727,300.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1658630371094,0.9990000128746032,1.0,0.4137734770774841,300.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1658630371094,0.9990000128746032,1.0,0.5602157711982727,300.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1658630371094,0.9990000128746032,1.0,2.657422542572021,295.166015625,284.95001220703125,297.0733337402344,293.26983642578125,297.072998046875,301.0064697265625,295.16668701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680321216583252,5.680294990539551,2.5961417122744024e-05,4.391791820526123,1.0,0.1500000059604644,0.0,298.2294921875,410.0,10994.0810546875,0.0,13467.7421875,1.0,283.1499938964844,293.70947265625,296.2728576660156,297.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825525939464569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.515625,0.0,20.474884033203125,1895.4371337890625,0.0,246.0285186767578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088500,301.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.18170166015625,0.9990000128746032,1.0,0.5319926738739014,300.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.18170166015625,0.9990000128746032,1.0,0.5602139234542847,300.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.18170166015625,0.9990000128746032,1.0,0.4137720763683319,300.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.18170166015625,0.9990000128746032,1.0,0.5602139234542847,300.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.18170166015625,0.9990000128746032,1.0,2.657413482666016,295.18182373046875,284.95001220703125,297.0916748046875,293.275146484375,297.09130859375,301.0193786621094,295.1825256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680302619934082,5.680276393890381,2.5961699066101573e-05,4.391879558563232,1.0,0.1500000059604644,0.0,298.23748779296875,410.0,11008.537109375,0.0,13467.7060546875,1.0,283.1499938964844,293.7234191894531,296.2781677246094,297.1317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828497231006622,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.87158203125,0.0,20.474884033203125,1895.4371337890625,0.0,246.51870727539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088560,301.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.197509765625,0.9990000128746032,1.0,0.5319908857345581,300.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.197509765625,0.9990000128746032,1.0,0.5602120161056519,300.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.197509765625,0.9990000128746032,1.0,0.4137707054615021,300.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.197509765625,0.9990000128746032,1.0,0.5602120161056519,300.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.197509765625,0.9990000128746032,1.0,2.657404661178589,295.1976623535156,284.95001220703125,297.1099853515625,293.2805480957031,297.1096496582031,301.0323181152344,295.1983337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680284023284912,5.680258274078369,2.596197919046972e-05,4.391966819763184,1.0,0.1500000059604644,0.0,298.2454528808594,410.0,11022.994140625,0.0,13467.6708984375,1.0,283.1499938964844,293.7373352050781,296.2835388183594,297.1382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831457793712616,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.236328125,0.0,20.474884033203125,1895.4371337890625,0.0,247.007553100586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088620,301.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.22918701171875,0.9990000128746032,1.0,0.5319874286651611,300.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.22918701171875,0.9990000128746032,1.0,0.5602083802223206,300.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.22918701171875,0.9990000128746032,1.0,0.4137679934501648,300.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.22918701171875,0.9990000128746032,1.0,0.5602083802223206,300.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.22918701171875,0.9990000128746032,1.0,2.6573872566223145,295.22930908203125,284.95001220703125,297.14666748046875,293.2914733886719,297.1463317871094,301.0583190917969,295.22998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680247783660889,5.680221557617188,2.59625321632484e-05,4.392138957977295,1.0,0.1500000059604644,0.0,298.2611694335937,410.0,11051.908203125,0.0,13467.6005859375,1.0,283.1499938964844,293.76519775390625,296.29443359375,297.1514587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837355375289917,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.99365234375,0.0,20.474884033203125,1895.4371337890625,0.0,247.9826812744141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088680,301.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.22918701171875,0.9990000128746032,1.0,0.5319874286651611,300.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.22918701171875,0.9990000128746032,1.0,0.5602083802223206,300.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.22918701171875,0.9990000128746032,1.0,0.4137679934501648,300.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.22918701171875,0.9990000128746032,1.0,0.5602083802223206,300.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.22918701171875,0.9990000128746032,1.0,2.6573872566223145,295.22930908203125,284.95001220703125,297.14666748046875,293.2914733886719,297.1463317871094,301.0583190917969,295.22998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680247783660889,5.680221557617188,2.59625321632484e-05,4.392138957977295,1.0,0.1500000059604644,0.0,298.2611694335937,410.0,11051.908203125,0.0,13467.6005859375,1.0,283.1499938964844,293.76519775390625,296.29443359375,297.1514587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837355375289917,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.99365234375,0.0,20.474884033203125,1895.4371337890625,0.0,247.9826812744141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088740,301.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2608337402344,0.9990000128746032,1.0,0.5319839715957642,300.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2608337402344,0.9990000128746032,1.0,0.5602047443389893,300.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2608337402344,0.9990000128746032,1.0,0.4137653112411499,300.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2608337402344,0.9990000128746032,1.0,0.5602047443389893,300.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2608337402344,0.9990000128746032,1.0,2.657370090484619,295.2609558105469,284.95001220703125,297.1833190917969,293.3026123046875,297.1829833984375,301.0845031738281,295.2616271972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680212020874023,5.680185794830322,2.5963076041080058e-05,4.392308235168457,1.0,0.1500000059604644,0.0,298.2765808105469,410.0,11080.822265625,0.0,13467.53125,1.0,283.1499938964844,293.79302978515625,296.3055725097656,297.16485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843205273151397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.78564453125,0.0,20.474884033203125,1895.4371337890625,0.0,248.9517822265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088800,301.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2608337402344,0.9990000128746032,1.0,0.5319839715957642,300.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2608337402344,0.9990000128746032,1.0,0.5602047443389893,300.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2608337402344,0.9990000128746032,1.0,0.4137653112411499,300.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2608337402344,0.9990000128746032,1.0,0.5602047443389893,300.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2608337402344,0.9990000128746032,1.0,2.657370090484619,295.2609558105469,284.95001220703125,297.1833190917969,293.3026123046875,297.1829833984375,301.0845031738281,295.2616271972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680212020874023,5.680185794830322,2.5963076041080058e-05,4.392308235168457,1.0,0.1500000059604644,0.0,298.2765808105469,410.0,11080.822265625,0.0,13467.53125,1.0,283.1499938964844,293.79302978515625,296.3055725097656,297.16485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843205273151397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.78564453125,0.0,20.474884033203125,1895.4371337890625,0.0,248.9517822265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088860,301.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.28106689453125,0.9990000128746032,1.0,0.5319818258285522,300.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.28106689453125,0.9990000128746032,1.0,0.5602024793624878,300.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.28106689453125,0.9990000128746032,1.0,0.4137636423110962,300.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.28106689453125,0.9990000128746032,1.0,0.5602024793624878,300.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.28106689453125,0.9990000128746032,1.0,2.65735936164856,295.2812194824219,284.95001220703125,297.206787109375,293.30987548828125,297.2064514160156,301.101318359375,295.2818908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680189609527588,5.680163383483887,2.596341619209852e-05,4.392414093017578,1.0,0.1500000059604644,0.0,298.2862548828125,410.0,11099.3271484375,0.0,13467.4873046875,1.0,283.1499938964844,293.81085205078125,296.3128356933594,297.173583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846943080425262,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.9931640625,0.0,20.474884033203125,1895.4371337890625,0.0,249.5718688964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088920,301.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.29248046875,0.9990000128746032,1.0,0.5319806337356567,300.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.29248046875,0.9990000128746032,1.0,0.5602011680603027,300.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.29248046875,0.9990000128746032,1.0,0.4137626886367798,300.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.29248046875,0.9990000128746032,1.0,0.5602011680603027,300.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.29248046875,0.9990000128746032,1.0,2.657353401184082,295.2926025390625,284.95001220703125,297.2200012207031,293.3139953613281,297.2196655273437,301.1108093261719,295.29327392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360536699649e-05,4.392473220825195,1.0,0.1500000059604644,0.0,298.2916259765625,410.0,11109.736328125,0.0,13467.4638671875,1.0,283.1499938964844,293.8208923339844,296.31695556640625,297.17852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849038481712341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.6162109375,0.0,20.474884033203125,1895.4371337890625,0.0,249.9198303222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18088980,301.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3241271972656,0.9990000128746032,1.0,0.5319772958755493,300.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3241271972656,0.9990000128746032,1.0,0.5601977109909058,300.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3241271972656,0.9990000128746032,1.0,0.4137601554393768,300.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3241271972656,0.9990000128746032,1.0,0.5601977109909058,300.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3241271972656,0.9990000128746032,1.0,2.657336950302124,295.3242492675781,284.95001220703125,297.25665283203125,293.3255920410156,297.2563171386719,301.1371765136719,295.324951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142879486084,5.680116653442383,2.59641237789765e-05,4.392634391784668,1.0,0.1500000059604644,0.0,298.30633544921875,410.0,11138.6513671875,0.0,13467.3974609375,1.0,283.1499938964844,293.8487548828125,296.3284912109375,297.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854787051677704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.47705078125,0.0,20.474884033203125,1895.4371337890625,0.0,250.875717163086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089040,301.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3241271972656,0.9990000128746032,1.0,0.5319772958755493,300.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3241271972656,0.9990000128746032,1.0,0.5601977109909058,300.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3241271972656,0.9990000128746032,1.0,0.4137601554393768,300.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3241271972656,0.9990000128746032,1.0,0.5601977109909058,300.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3241271972656,0.9990000128746032,1.0,2.657336950302124,295.3242492675781,284.95001220703125,297.25665283203125,293.3255920410156,297.2563171386719,301.1371765136719,295.324951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680142879486084,5.680116653442383,2.59641237789765e-05,4.392634391784668,1.0,0.1500000059604644,0.0,298.30633544921875,410.0,11138.6513671875,0.0,13467.3974609375,1.0,283.1499938964844,293.8487548828125,296.3284912109375,297.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854787051677704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.47705078125,0.0,20.474884033203125,1895.4371337890625,0.0,250.875717163086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089100,301.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3399353027344,0.9990000128746032,1.0,0.5319757461547852,300.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3399353027344,0.9990000128746032,1.0,0.560196042060852,300.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3399353027344,0.9990000128746032,1.0,0.4137589037418365,300.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3399353027344,0.9990000128746032,1.0,0.560196042060852,300.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3399353027344,0.9990000128746032,1.0,2.6573288440704346,295.340087890625,284.95001220703125,297.2749938964844,293.3314819335937,297.274658203125,301.1504211425781,295.3407592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680126190185547,5.680099964141846,2.59643766185036e-05,4.392713069915772,1.0,0.1500000059604644,0.0,298.3135070800781,410.0,11153.1083984375,0.0,13467.365234375,1.0,283.1499938964844,293.8626708984375,296.3343505859375,297.1993713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857651948928833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.92333984375,0.0,20.474884033203125,1895.4371337890625,0.0,251.35275268554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089160,301.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.35577392578125,0.9990000128746032,1.0,0.5319738984107971,301.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.35577392578125,0.9990000128746032,1.0,0.5601941347122192,300.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.35577392578125,0.9990000128746032,1.0,0.4137575030326843,300.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.35577392578125,0.9990000128746032,1.0,0.5601941347122192,300.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.35577392578125,0.9990000128746032,1.0,2.657320022583008,295.3558959960937,284.95001220703125,297.2933349609375,293.33740234375,297.2929992675781,301.1636657714844,295.3565979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107116699219,5.680081367492676,2.5964660380850543e-05,4.392801761627197,1.0,0.1500000059604644,0.0,298.32159423828125,410.0,11167.5654296875,0.0,13467.3291015625,1.0,283.1499938964844,293.8765869140625,296.3403015136719,297.2064208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860515356063843,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.37939453125,0.0,20.474884033203125,1895.4371337890625,0.0,251.82997131347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089220,301.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3874206542969,0.9990000128746032,1.0,0.5319692492485046,301.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3874206542969,0.9990000128746032,1.0,0.5601892471313477,300.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3874206542969,0.9990000128746032,1.0,0.413753867149353,300.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3874206542969,0.9990000128746032,1.0,0.5601892471313477,300.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3874206542969,0.9990000128746032,1.0,2.657296657562256,295.3875427246094,284.95001220703125,297.3299865722656,293.3494567871094,297.32965087890625,301.1903076171875,295.38824462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680032730102539,2.5965397071558986e-05,4.393030643463135,1.0,0.1500000059604644,0.0,298.34246826171875,410.0,11196.4765625,0.0,13467.2353515625,1.0,283.1499938964844,293.9044494628906,296.3523254394531,297.22076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866235315799713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.31884765625,0.0,20.474884033203125,1895.4371337890625,0.0,252.7846527099609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089280,301.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3874206542969,0.9990000128746032,1.0,0.5319692492485046,301.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3874206542969,0.9990000128746032,1.0,0.5601892471313477,300.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3874206542969,0.9990000128746032,1.0,0.413753867149353,300.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3874206542969,0.9990000128746032,1.0,0.5601892471313477,300.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3874206542969,0.9990000128746032,1.0,2.657296657562256,295.3875427246094,284.95001220703125,297.3299865722656,293.3494567871094,297.32965087890625,301.1903076171875,295.38824462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680032730102539,2.5965397071558986e-05,4.393030643463135,1.0,0.1500000059604644,0.0,298.34246826171875,410.0,11196.4765625,0.0,13467.2353515625,1.0,283.1499938964844,293.9044494628906,296.3523254394531,297.22076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866235315799713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.31884765625,0.0,20.474884033203125,1895.4371337890625,0.0,252.7846527099609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089340,301.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4190673828125,0.9990000128746032,1.0,0.5319638252258301,301.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4190673828125,0.9990000128746032,1.0,0.5601835250854492,300.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4190673828125,0.9990000128746032,1.0,0.4137496650218963,300.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4190673828125,0.9990000128746032,1.0,0.5601835250854492,300.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4190673828125,0.9990000128746032,1.0,2.6572694778442383,295.419189453125,284.95001220703125,297.3666687011719,293.3616943359375,297.3663330078125,301.2170104980469,295.4198913574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679976463317871,2.596625199657865e-05,4.39329719543457,1.0,0.1500000059604644,0.0,298.3667907714844,410.0,11225.3857421875,0.0,13467.1259765625,1.0,283.1499938964844,293.9322814941406,296.3645324707031,297.2352600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871881067752838,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.2880859375,0.0,20.474884033203125,1895.4371337890625,0.0,253.7287139892578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089400,301.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4190673828125,0.9990000128746032,1.0,0.5319638252258301,301.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4190673828125,0.9990000128746032,1.0,0.5601835250854492,300.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4190673828125,0.9990000128746032,1.0,0.4137496650218963,300.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4190673828125,0.9990000128746032,1.0,0.5601835250854492,300.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4190673828125,0.9990000128746032,1.0,2.6572694778442383,295.419189453125,284.95001220703125,297.3666687011719,293.3616943359375,297.3663330078125,301.2170104980469,295.4198913574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002212524414,5.679976463317871,2.596625199657865e-05,4.39329719543457,1.0,0.1500000059604644,0.0,298.3667907714844,410.0,11225.3857421875,0.0,13467.1259765625,1.0,283.1499938964844,293.9322814941406,296.3645324707031,297.2352600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871881067752838,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.2880859375,0.0,20.474884033203125,1895.4371337890625,0.0,253.7287139892578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089460,301.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4507141113281,0.9990000128746032,1.0,0.531960129737854,301.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4507141113281,0.9990000128746032,1.0,0.560179591178894,301.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4507141113281,0.9990000128746032,1.0,0.4137467443943023,300.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4507141113281,0.9990000128746032,1.0,0.560179591178894,300.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4507141113281,0.9990000128746032,1.0,2.6572508811950684,295.45086669921875,284.95001220703125,297.4033203125,293.3741760253906,297.4029846191406,301.2436828613281,295.4515380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799635887146,5.679937839508057,2.59668413491454e-05,4.39348030090332,1.0,0.1500000059604644,0.0,298.38348388671875,410.0,11254.30078125,0.0,13467.0517578125,1.0,283.1499938964844,293.96014404296875,296.3770446777344,297.25006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877560794353485,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.30419921875,0.0,20.474884033203125,1895.4371337890625,0.0,254.6802978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089520,301.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4507141113281,0.9990000128746032,1.0,0.531960129737854,301.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4507141113281,0.9990000128746032,1.0,0.560179591178894,301.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4507141113281,0.9990000128746032,1.0,0.4137467443943023,300.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4507141113281,0.9990000128746032,1.0,0.560179591178894,300.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4507141113281,0.9990000128746032,1.0,2.6572508811950684,295.45086669921875,284.95001220703125,297.4033203125,293.3741760253906,297.4029846191406,301.2436828613281,295.4515380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799635887146,5.679937839508057,2.59668413491454e-05,4.39348030090332,1.0,0.1500000059604644,0.0,298.38348388671875,410.0,11254.30078125,0.0,13467.0517578125,1.0,283.1499938964844,293.96014404296875,296.3770446777344,297.25006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877560794353485,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.30419921875,0.0,20.474884033203125,1895.4371337890625,0.0,254.6802978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089580,301.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4823608398437,0.9990000128746032,1.0,0.5319567918777466,301.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4823608398437,0.9990000128746032,1.0,0.5601761341094971,301.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4823608398437,0.9990000128746032,1.0,0.413744181394577,300.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4823608398437,0.9990000128746032,1.0,0.5601761341094971,300.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4823608398437,0.9990000128746032,1.0,2.6572344303131104,295.4825134277344,284.95001220703125,297.44000244140625,293.3868408203125,297.4396667480469,301.2703552246094,295.4831848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.596736158011481e-05,4.393642425537109,1.0,0.1500000059604644,0.0,298.3982849121094,410.0,11283.216796875,0.0,13466.9853515625,1.0,283.1499938964844,293.9880065917969,296.3896789550781,297.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883149325847626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.3466796875,0.0,20.474884033203125,1895.4371337890625,0.0,255.61837768554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089640,301.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4823608398437,0.9990000128746032,1.0,0.5319567918777466,301.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4823608398437,0.9990000128746032,1.0,0.5601761341094971,301.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4823608398437,0.9990000128746032,1.0,0.413744181394577,300.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4823608398437,0.9990000128746032,1.0,0.5601761341094971,300.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4823608398437,0.9990000128746032,1.0,2.6572344303131104,295.4825134277344,284.95001220703125,297.44000244140625,293.3868408203125,297.4396667480469,301.2703552246094,295.4831848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.596736158011481e-05,4.393642425537109,1.0,0.1500000059604644,0.0,298.3982849121094,410.0,11283.216796875,0.0,13466.9853515625,1.0,283.1499938964844,293.9880065917969,296.3896789550781,297.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883149325847626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.3466796875,0.0,20.474884033203125,1895.4371337890625,0.0,255.61837768554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089700,301.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4981994628906,0.9990000128746032,1.0,0.531955361366272,301.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4981994628906,0.9990000128746032,1.0,0.5601745843887329,301.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4981994628906,0.9990000128746032,1.0,0.4137430489063263,300.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4981994628906,0.9990000128746032,1.0,0.5601745843887329,300.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4981994628906,0.9990000128746032,1.0,2.657227039337158,295.4983215332031,284.95001220703125,297.4583435058594,293.39324951171875,297.4579772949219,301.2835998535156,295.4990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799139976501465,5.679887771606445,2.596759622974787e-05,4.3937153816223145,1.0,0.1500000059604644,0.0,298.4049377441406,410.0,11297.67578125,0.0,13466.955078125,1.0,283.1499938964844,294.0019226074219,296.39605712890625,297.27252197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885903060436249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.87841796875,0.0,20.474884033203125,1895.4371337890625,0.0,256.081298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089760,301.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5140380859375,0.9990000128746032,1.0,0.5319539308547974,301.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5140380859375,0.9990000128746032,1.0,0.5601730942726135,301.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5140380859375,0.9990000128746032,1.0,0.4137419462203979,300.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5140380859375,0.9990000128746032,1.0,0.5601730942726135,300.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5140380859375,0.9990000128746032,1.0,2.657219886779785,295.51416015625,284.95001220703125,297.4766540527344,293.39971923828125,297.476318359375,301.2967834472656,295.51483154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679899215698242,5.679872989654541,2.5967819965444505e-05,4.393784999847412,1.0,0.1500000059604644,0.0,298.4112854003906,410.0,11312.1337890625,0.0,13466.9267578125,1.0,283.1499938964844,294.0158386230469,296.40252685546875,297.2801208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888656795024872,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.4228515625,0.0,20.474884033203125,1895.4371337890625,0.0,256.5446472167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089820,301.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5456848144531,0.9990000128746032,1.0,0.5319510102272034,301.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5456848144531,0.9990000128746032,1.0,0.56017005443573,301.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5456848144531,0.9990000128746032,1.0,0.4137396812438965,300.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5456848144531,0.9990000128746032,1.0,0.56017005443573,300.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5456848144531,0.9990000128746032,1.0,2.657205581665039,295.5458068847656,284.95001220703125,297.5133361816406,293.4128112792969,297.51300048828125,301.3232116699219,295.5465087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679842948913574,2.5968276531784795e-05,4.393926620483398,1.0,0.1500000059604644,0.0,298.4242553710937,410.0,11341.0498046875,0.0,13466.8681640625,1.0,283.1499938964844,294.043701171875,296.4156188964844,297.2955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894197046756744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.5458984375,0.0,20.474884033203125,1895.4371337890625,0.0,257.47821044921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089880,301.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5456848144531,0.9990000128746032,1.0,0.5319510102272034,301.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5456848144531,0.9990000128746032,1.0,0.56017005443573,301.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5456848144531,0.9990000128746032,1.0,0.4137396812438965,300.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5456848144531,0.9990000128746032,1.0,0.56017005443573,300.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5456848144531,0.9990000128746032,1.0,2.657205581665039,295.5458068847656,284.95001220703125,297.5133361816406,293.4128112792969,297.51300048828125,301.3232116699219,295.5465087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679842948913574,2.5968276531784795e-05,4.393926620483398,1.0,0.1500000059604644,0.0,298.4242553710937,410.0,11341.0498046875,0.0,13466.8681640625,1.0,283.1499938964844,294.043701171875,296.4156188964844,297.2955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894197046756744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.5458984375,0.0,20.474884033203125,1895.4371337890625,0.0,257.47821044921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18089940,301.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5770568847656,0.9990000128746032,1.0,0.5319477915763855,301.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5770568847656,0.9990000128746032,1.0,0.560166597366333,301.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5770568847656,0.9990000128746032,1.0,0.4137371480464935,301.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5770568847656,0.9990000128746032,1.0,0.560166597366333,300.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5770568847656,0.9990000128746032,1.0,2.657189130783081,295.5771789550781,284.95001220703125,297.54998779296875,293.4261169433594,297.5492858886719,301.34844970703125,295.577880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834842681885,5.679809093475342,2.5968791305786e-05,4.394087314605713,1.0,0.1500000059604644,0.0,298.4388732910156,410.0,11369.6298828125,0.0,13466.802734375,1.0,283.1499938964844,294.0713806152344,296.4288330078125,297.31103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899621069431305,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.6083984375,0.0,20.474884033203125,1895.4371337890625,0.0,258.3938903808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090000,301.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5770568847656,0.9990000128746032,1.0,0.5319477915763855,301.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5770568847656,0.9990000128746032,1.0,0.560166597366333,301.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5770568847656,0.9990000128746032,1.0,0.4137371480464935,301.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5770568847656,0.9990000128746032,1.0,0.560166597366333,300.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5770568847656,0.9990000128746032,1.0,2.657189130783081,295.5771789550781,284.95001220703125,297.54998779296875,293.4261169433594,297.5492858886719,301.34844970703125,295.577880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834842681885,5.679809093475342,2.5968791305786e-05,4.394087314605713,1.0,0.1500000059604644,0.0,298.4388732910156,410.0,11369.6298828125,0.0,13466.802734375,1.0,283.1499938964844,294.0713806152344,296.4288330078125,297.31103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899621069431305,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.6083984375,0.0,20.474884033203125,1895.4371337890625,0.0,258.3938903808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090060,301.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.599609375,0.9990000128746032,1.0,0.5319451689720154,301.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.599609375,0.9990000128746032,1.0,0.5601639151573181,301.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.599609375,0.9990000128746032,1.0,0.4137351512908935,301.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.599609375,0.9990000128746032,1.0,0.5601639151573181,300.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.599609375,0.9990000128746032,1.0,2.6571762561798096,295.5997314453125,284.95001220703125,297.57568359375,293.4356689453125,297.5753173828125,301.3653564453125,295.60040283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679782390594482,2.596919694042299e-05,4.394213676452637,1.0,0.1500000059604644,0.0,298.4504089355469,410.0,11390.07421875,0.0,13466.7509765625,1.0,283.1499938964844,294.0912780761719,296.4384460449219,297.3222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903619945049286,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.02880859375,0.0,20.474884033203125,1895.4371337890625,0.0,259.0701599121094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
