time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090120,301.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6080017089844,0.9990000128746032,1.0,0.5319438576698303,301.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6080017089844,0.9990000128746032,1.0,0.5601625442504883,301.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6080017089844,0.9990000128746032,1.0,0.4137341380119324,301.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6080017089844,0.9990000128746032,1.0,0.5601625442504883,300.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6080017089844,0.9990000128746032,1.0,2.657169818878174,295.6081237792969,284.95001220703125,297.5852966308594,293.4393615722656,297.5848999023437,301.3712158203125,295.6087951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679794788360596,5.679768562316895,2.5969404305215e-05,4.394278049468994,1.0,0.1500000059604644,0.0,298.456298828125,410.0,11397.4599609375,0.0,13466.724609375,1.0,283.1499938964844,294.0988464355469,296.442138671875,297.32666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905250132083893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.61669921875,0.0,20.474884033203125,1895.4371337890625,0.0,259.3460998535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090180,301.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6366271972656,0.9990000128746032,1.0,0.5319381356239319,301.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6366271972656,0.9990000128746032,1.0,0.5601564645767212,301.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6366271972656,0.9990000128746032,1.0,0.4137296378612518,301.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6366271972656,0.9990000128746032,1.0,0.5601564645767212,300.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6366271972656,0.9990000128746032,1.0,2.6571409702301025,295.6367492675781,284.95001220703125,297.6180114746094,293.45220947265625,297.6176147460937,301.3897399902344,295.6373596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708480834961,2.5970313799916767e-05,4.394560813903809,1.0,0.1500000059604644,0.0,298.48211669921875,410.0,11422.521484375,0.0,13466.6083984375,1.0,283.1499938964844,294.1247863769531,296.45513916015625,297.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911204040050506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.9296875,0.0,20.474884033203125,1895.4371337890625,0.0,260.3553771972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090240,301.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6366271972656,0.9990000128746032,1.0,0.5319381356239319,301.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6366271972656,0.9990000128746032,1.0,0.5601564645767212,301.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6366271972656,0.9990000128746032,1.0,0.4137296378612518,301.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6366271972656,0.9990000128746032,1.0,0.5601564645767212,300.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6366271972656,0.9990000128746032,1.0,2.6571409702301025,295.6367492675781,284.95001220703125,297.6180114746094,293.45220947265625,297.6176147460937,301.3897399902344,295.6373596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708480834961,2.5970313799916767e-05,4.394560813903809,1.0,0.1500000059604644,0.0,298.48211669921875,410.0,11422.521484375,0.0,13466.6083984375,1.0,283.1499938964844,294.1247863769531,296.45513916015625,297.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911204040050506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.9296875,0.0,20.474884033203125,1895.4371337890625,0.0,260.3553771972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090300,301.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.65008544921875,0.9990000128746032,1.0,0.531934916973114,301.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.65008544921875,0.9990000128746032,1.0,0.560153067111969,301.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.65008544921875,0.9990000128746032,1.0,0.4137271344661712,301.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.65008544921875,0.9990000128746032,1.0,0.560153067111969,300.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.65008544921875,0.9990000128746032,1.0,2.6571249961853027,295.65020751953125,284.95001220703125,297.6334228515625,293.45849609375,297.6329345703125,301.39794921875,295.6507873535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.597082129796036e-05,4.394718647003174,1.0,0.1500000059604644,0.0,298.4965209960937,410.0,11434.2080078125,0.0,13466.5439453125,1.0,283.1499938964844,294.1370544433594,296.46142578125,297.3493347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914159834384918,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.77197265625,0.0,20.474884033203125,1895.4371337890625,0.0,260.857177734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090360,301.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6631164550781,0.9990000128746032,1.0,0.5319317579269409,301.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.6631164550781,0.9990000128746032,1.0,0.5601497292518616,301.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6631164550781,0.9990000128746032,1.0,0.4137246906757355,301.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6631164550781,0.9990000128746032,1.0,0.5601497292518616,300.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6631164550781,0.9990000128746032,1.0,2.657109260559082,295.6632080078125,284.95001220703125,297.64825439453125,293.4647216796875,297.6478271484375,301.4057312011719,295.6637878417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642200469971,2.597132152004633e-05,4.394874095916748,1.0,0.1500000059604644,0.0,298.5107116699219,410.0,11445.5576171875,0.0,13466.48046875,1.0,283.1499938964844,294.14892578125,296.4676208496094,297.35662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917082846164703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.44189453125,0.0,20.474884033203125,1895.4371337890625,0.0,261.3539733886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090420,301.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6877746582031,0.9990000128746032,1.0,0.5319269299507141,301.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6877746582031,0.9990000128746032,1.0,0.5601446628570557,301.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6877746582031,0.9990000128746032,1.0,0.413720965385437,301.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6877746582031,0.9990000128746032,1.0,0.5601446628570557,300.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6877746582031,0.9990000128746032,1.0,2.6570851802825928,295.6878967285156,284.95001220703125,297.6762084960937,293.47686767578125,297.67596435546875,301.4200439453125,295.6884155273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.597207821963821e-05,4.3951096534729,1.0,0.1500000059604644,0.0,298.5321960449219,410.0,11466.9833984375,0.0,13466.3837890625,1.0,283.1499938964844,294.1714782714844,296.4797058105469,297.37078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392271876335144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.25390625,0.0,20.474884033203125,1895.4371337890625,0.0,262.3133239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090480,301.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6877746582031,0.9990000128746032,1.0,0.5319269299507141,301.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6877746582031,0.9990000128746032,1.0,0.5601446628570557,301.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6877746582031,0.9990000128746032,1.0,0.413720965385437,301.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6877746582031,0.9990000128746032,1.0,0.5601446628570557,300.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6877746582031,0.9990000128746032,1.0,2.6570851802825928,295.6878967285156,284.95001220703125,297.6762084960937,293.47686767578125,297.67596435546875,301.4200439453125,295.6884155273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.597207821963821e-05,4.3951096534729,1.0,0.1500000059604644,0.0,298.5321960449219,410.0,11466.9833984375,0.0,13466.3837890625,1.0,283.1499938964844,294.1714782714844,296.4797058105469,297.37078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392271876335144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.25390625,0.0,20.474884033203125,1895.4371337890625,0.0,262.3133239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090540,301.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.71026611328125,0.9990000128746032,1.0,0.5319270491600037,301.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.71026611328125,0.9990000128746032,1.0,0.56014484167099,301.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.71026611328125,0.9990000128746032,1.0,0.4137210547924042,301.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.71026611328125,0.9990000128746032,1.0,0.56014484167099,300.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.71026611328125,0.9990000128746032,1.0,2.65708589553833,295.7103576660156,284.95001220703125,297.7020874023437,293.4887084960937,297.7015686035156,301.4328308105469,295.7108459472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972058210754767e-05,4.395103931427002,1.0,0.1500000059604644,0.0,298.5316772460937,410.0,11486.458984375,0.0,13466.38671875,1.0,283.1499938964844,294.1920471191406,296.4913330078125,297.38427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927781283855438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.1962890625,0.0,20.474884033203125,1895.4371337890625,0.0,263.17681884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090600,301.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.71026611328125,0.9990000128746032,1.0,0.5319270491600037,301.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.71026611328125,0.9990000128746032,1.0,0.56014484167099,301.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.71026611328125,0.9990000128746032,1.0,0.4137210547924042,301.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.71026611328125,0.9990000128746032,1.0,0.56014484167099,300.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.71026611328125,0.9990000128746032,1.0,2.65708589553833,295.7103576660156,284.95001220703125,297.7020874023437,293.4887084960937,297.7015686035156,301.4328308105469,295.7108459472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972058210754767e-05,4.395103931427002,1.0,0.1500000059604644,0.0,298.5316772460937,410.0,11486.458984375,0.0,13466.38671875,1.0,283.1499938964844,294.1920471191406,296.4913330078125,297.38427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927781283855438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.1962890625,0.0,20.474884033203125,1895.4371337890625,0.0,263.17681884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090660,301.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7313232421875,0.9990000128746032,1.0,0.5319300889968872,301.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7313232421875,0.9990000128746032,1.0,0.5601480007171631,301.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7313232421875,0.9990000128746032,1.0,0.4137234091758728,301.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7313232421875,0.9990000128746032,1.0,0.5601480007171631,300.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7313232421875,0.9990000128746032,1.0,2.657100915908813,295.7314147949219,284.95001220703125,297.7260131835937,293.5002136230469,297.7255249023437,301.4446716308594,295.7318725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.597158163553104e-05,4.394955635070801,1.0,0.1500000059604644,0.0,298.5181579589844,410.0,11504.7392578125,0.0,13466.447265625,1.0,283.1499938964844,294.2112731933594,296.5025939941406,297.3973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932465314865112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.5517578125,0.0,20.474884033203125,1895.4371337890625,0.0,263.97711181640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090720,301.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7313232421875,0.9990000128746032,1.0,0.5319300889968872,301.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7313232421875,0.9990000128746032,1.0,0.5601480007171631,301.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7313232421875,0.9990000128746032,1.0,0.4137234091758728,301.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7313232421875,0.9990000128746032,1.0,0.5601480007171631,300.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7313232421875,0.9990000128746032,1.0,2.657100915908813,295.7314147949219,284.95001220703125,297.7260131835937,293.5002136230469,297.7255249023437,301.4446716308594,295.7318725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.597158163553104e-05,4.394955635070801,1.0,0.1500000059604644,0.0,298.5181579589844,410.0,11504.7392578125,0.0,13466.447265625,1.0,283.1499938964844,294.2112731933594,296.5025939941406,297.3973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932465314865112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.5517578125,0.0,20.474884033203125,1895.4371337890625,0.0,263.97711181640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090780,301.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7508239746094,0.9990000128746032,1.0,0.5319344401359558,301.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7508239746094,0.9990000128746032,1.0,0.5601525902748108,301.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7508239746094,0.9990000128746032,1.0,0.4137267768383026,301.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7508239746094,0.9990000128746032,1.0,0.5601525902748108,300.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7508239746094,0.9990000128746032,1.0,2.657122611999512,295.7508850097656,284.95001220703125,297.7481384277344,293.5113830566406,297.7477111816406,301.4556884765625,295.7513122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.679670333862305,2.5970897695515305e-05,4.394742488861084,1.0,0.1500000059604644,0.0,298.49871826171875,410.0,11521.630859375,0.0,13466.5341796875,1.0,283.1499938964844,294.22906494140625,296.5135803222656,297.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936745822429657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.29443359375,0.0,20.474884033203125,1895.4371337890625,0.0,264.70977783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090840,301.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7508239746094,0.9990000128746032,1.0,0.5319344401359558,301.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7508239746094,0.9990000128746032,1.0,0.5601525902748108,301.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7508239746094,0.9990000128746032,1.0,0.4137267768383026,301.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7508239746094,0.9990000128746032,1.0,0.5601525902748108,300.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7508239746094,0.9990000128746032,1.0,2.657122611999512,295.7508850097656,284.95001220703125,297.7481384277344,293.5113830566406,297.7477111816406,301.4556884765625,295.7513122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.679670333862305,2.5970897695515305e-05,4.394742488861084,1.0,0.1500000059604644,0.0,298.49871826171875,410.0,11521.630859375,0.0,13466.5341796875,1.0,283.1499938964844,294.22906494140625,296.5135803222656,297.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936745822429657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.29443359375,0.0,20.474884033203125,1895.4371337890625,0.0,264.70977783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090900,301.890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7601318359375,0.9990000128746032,1.0,0.5319363474845886,301.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7601318359375,0.9990000128746032,1.0,0.5601545572280884,301.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7601318359375,0.9990000128746032,1.0,0.4137282371520996,301.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7601318359375,0.9990000128746032,1.0,0.5601545572280884,300.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7601318359375,0.9990000128746032,1.0,2.657132148742676,295.7602233886719,284.95001220703125,297.75860595703125,293.516845703125,297.7583312988281,301.46099853515625,295.7606201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.1500000059604644,0.0,298.490234375,410.0,11529.7216796875,0.0,13466.572265625,1.0,283.1499938964844,294.2375793457031,296.5189819335937,297.4161071777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938811123371124,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.4970703125,0.0,20.474884033203125,1895.4371337890625,0.0,265.06365966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18090960,301.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7689514160156,0.9990000128746032,1.0,0.5319367051124573,301.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7689514160156,0.9990000128746032,1.0,0.5601549744606018,301.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7689514160156,0.9990000128746032,1.0,0.4137285351753235,301.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7689514160156,0.9990000128746032,1.0,0.5601549744606018,300.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7689514160156,0.9990000128746032,1.0,2.657133817672729,295.76904296875,284.95001220703125,297.7686767578125,293.522216796875,297.76837158203125,301.4660949707031,295.7694091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.597054117359221e-05,4.394631385803223,1.0,0.1500000059604644,0.0,298.4885559082031,410.0,11537.33203125,0.0,13466.580078125,1.0,283.1499938964844,294.24566650390625,296.5242614746094,297.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940733671188354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.50927734375,0.0,20.474884033203125,1895.4371337890625,0.0,265.3933410644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091020,301.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7857666015625,0.9990000128746032,1.0,0.5319337248802185,301.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7857666015625,0.9990000128746032,1.0,0.5601518154144287,301.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7857666015625,0.9990000128746032,1.0,0.4137262105941772,301.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7857666015625,0.9990000128746032,1.0,0.5601518154144287,300.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7857666015625,0.9990000128746032,1.0,2.657119035720825,295.78582763671875,284.95001220703125,297.7877502441406,293.5327453613281,297.7875366210937,301.475830078125,295.78619384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.1500000059604644,0.0,298.5019226074219,410.0,11551.912109375,0.0,13466.51953125,1.0,283.1499938964844,294.26104736328125,296.5346069335937,297.4339294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944380283355713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.17919921875,0.0,20.474884033203125,1895.4371337890625,0.0,266.0193176269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091080,301.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7857666015625,0.9990000128746032,1.0,0.5319337248802185,301.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7857666015625,0.9990000128746032,1.0,0.5601518154144287,301.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7857666015625,0.9990000128746032,1.0,0.4137262105941772,301.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7857666015625,0.9990000128746032,1.0,0.5601518154144287,300.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7857666015625,0.9990000128746032,1.0,2.657119035720825,295.78582763671875,284.95001220703125,297.7877502441406,293.5327453613281,297.7875366210937,301.475830078125,295.78619384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.1500000059604644,0.0,298.5019226074219,410.0,11551.912109375,0.0,13466.51953125,1.0,283.1499938964844,294.26104736328125,296.5346069335937,297.4339294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944380283355713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.17919921875,0.0,20.474884033203125,1895.4371337890625,0.0,266.0193176269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091140,301.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8013610839844,0.9990000128746032,1.0,0.5319263339042664,301.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8013610839844,0.9990000128746032,1.0,0.5601440668106079,301.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8013610839844,0.9990000128746032,1.0,0.4137204885482788,301.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8013610839844,0.9990000128746032,1.0,0.5601440668106079,300.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8013610839844,0.9990000128746032,1.0,2.657082319259644,295.80145263671875,284.95001220703125,297.8055419921875,293.5429382324219,297.80535888671875,301.4850158691406,295.8017883300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972169169108383e-05,4.395138263702393,1.0,0.1500000059604644,0.0,298.5348205566406,410.0,11565.4853515625,0.0,13466.3720703125,1.0,283.1499938964844,294.2752990722656,296.5446472167969,297.4453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947718739509582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.353515625,0.0,20.474884033203125,1895.4371337890625,0.0,266.5931396484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091200,301.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8013610839844,0.9990000128746032,1.0,0.5319263339042664,301.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8013610839844,0.9990000128746032,1.0,0.5601440668106079,301.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8013610839844,0.9990000128746032,1.0,0.4137204885482788,301.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8013610839844,0.9990000128746032,1.0,0.5601440668106079,300.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8013610839844,0.9990000128746032,1.0,2.657082319259644,295.80145263671875,284.95001220703125,297.8055419921875,293.5429382324219,297.80535888671875,301.4850158691406,295.8017883300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972169169108383e-05,4.395138263702393,1.0,0.1500000059604644,0.0,298.5348205566406,410.0,11565.4853515625,0.0,13466.3720703125,1.0,283.1499938964844,294.2752990722656,296.5446472167969,297.4453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947718739509582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.353515625,0.0,20.474884033203125,1895.4371337890625,0.0,266.5931396484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091260,301.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.81304931640625,0.9990000128746032,1.0,0.5319216251373291,301.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.81304931640625,0.9990000128746032,1.0,0.5601390600204468,301.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.81304931640625,0.9990000128746032,1.0,0.4137167930603027,301.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.81304931640625,0.9990000128746032,1.0,0.5601390600204468,300.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.81304931640625,0.9990000128746032,1.0,2.6570584774017334,295.8131103515625,284.95001220703125,297.8190002441406,293.55084228515625,297.8186950683594,301.4919738769531,295.8134155273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.679536819458008,2.5972920411732048e-05,4.395371913909912,1.0,0.1500000059604644,0.0,298.5561218261719,410.0,11575.6904296875,0.0,13466.2763671875,1.0,283.1499938964844,294.285888671875,296.55242919921875,297.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950108587741852,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.734375,0.0,20.474884033203125,1895.4371337890625,0.0,267.00439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091320,301.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8158874511719,0.9990000128746032,1.0,0.5319206118583679,301.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8158874511719,0.9990000128746032,1.0,0.5601379871368408,301.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8158874511719,0.9990000128746032,1.0,0.4137160181999206,301.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8158874511719,0.9990000128746032,1.0,0.5601379871368408,300.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8158874511719,0.9990000128746032,1.0,2.6570534706115723,295.8159484863281,284.95001220703125,297.8222351074219,293.55279541015625,297.82196044921875,301.4936828613281,295.8162536621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.679526329040527,2.597307866381016e-05,4.395421028137207,1.0,0.1500000059604644,0.0,298.5606384277344,410.0,11578.2021484375,0.0,13466.255859375,1.0,283.1499938964844,294.2884826660156,296.5543518066406,297.45623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950696587562561,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.052734375,0.0,20.474884033203125,1895.4371337890625,0.0,267.1056213378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091380,301.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8297119140625,0.9990000128746032,1.0,0.5319198369979858,301.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8297119140625,0.9990000128746032,1.0,0.5601372122764587,301.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8297119140625,0.9990000128746032,1.0,0.4137154519557953,301.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8297119140625,0.9990000128746032,1.0,0.5601372122764587,300.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8297119140625,0.9990000128746032,1.0,2.6570498943328857,295.8297424316406,284.95001220703125,297.8380126953125,293.5623474121094,297.8377380371094,301.50201416015625,295.8300476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544448852539,5.679518699645996,2.5973196898121387e-05,4.395457744598389,1.0,0.1500000059604644,0.0,298.5639953613281,410.0,11590.3271484375,0.0,13466.2412109375,1.0,283.1499938964844,294.3009948730469,296.5637512207031,297.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953530788421631,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.44189453125,0.0,20.474884033203125,1895.4371337890625,0.0,267.59393310546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091440,301.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8297119140625,0.9990000128746032,1.0,0.5319198369979858,301.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8297119140625,0.9990000128746032,1.0,0.5601372122764587,301.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8297119140625,0.9990000128746032,1.0,0.4137154519557953,301.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8297119140625,0.9990000128746032,1.0,0.5601372122764587,300.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8297119140625,0.9990000128746032,1.0,2.6570498943328857,295.8297424316406,284.95001220703125,297.8380126953125,293.5623474121094,297.8377380371094,301.50201416015625,295.8300476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544448852539,5.679518699645996,2.5973196898121387e-05,4.395457744598389,1.0,0.1500000059604644,0.0,298.5639953613281,410.0,11590.3271484375,0.0,13466.2412109375,1.0,283.1499938964844,294.3009948730469,296.5637512207031,297.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953530788421631,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.44189453125,0.0,20.474884033203125,1895.4371337890625,0.0,267.59393310546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091500,301.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8363952636719,0.9990000128746032,1.0,0.5319220423698425,301.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8363952636719,0.9990000128746032,1.0,0.560139536857605,301.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8363952636719,0.9990000128746032,1.0,0.4137171506881714,301.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8363952636719,0.9990000128746032,1.0,0.560139536857605,300.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8363952636719,0.9990000128746032,1.0,2.6570608615875244,295.8364562988281,284.95001220703125,297.8455810546875,293.5669860839844,297.8454284667969,301.5060729980469,295.8367614746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567337036133,5.679541110992432,2.597285310912412e-05,4.395350933074951,1.0,0.1500000059604644,0.0,298.5542297363281,410.0,11596.228515625,0.0,13466.28515625,1.0,283.1499938964844,294.3070373535156,296.5683898925781,297.4720458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954946398735046,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.548828125,0.0,20.474884033203125,1895.4371337890625,0.0,267.8380432128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091560,301.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8428649902344,0.9990000128746032,1.0,0.5319241881370544,301.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8428649902344,0.9990000128746032,1.0,0.5601417422294617,301.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8428649902344,0.9990000128746032,1.0,0.4137187898159027,301.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8428649902344,0.9990000128746032,1.0,0.5601417422294617,300.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8428649902344,0.9990000128746032,1.0,2.657071352005005,295.8428955078125,284.95001220703125,297.8529663085937,293.571533203125,297.852783203125,301.5100402832031,295.8432006835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.5972518415073864e-05,4.395246982574463,1.0,0.1500000059604644,0.0,298.5447082519531,410.0,11601.904296875,0.0,13466.328125,1.0,283.1499938964844,294.3128967285156,296.5729064941406,297.47711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395626962184906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.5458984375,0.0,20.474884033203125,1895.4371337890625,0.0,268.0663146972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091620,301.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8554382324219,0.9990000128746032,1.0,0.5319262146949768,301.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8554382324219,0.9990000128746032,1.0,0.5601438879966736,301.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8554382324219,0.9990000128746032,1.0,0.4137203991413116,301.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8554382324219,0.9990000128746032,1.0,0.5601438879966736,300.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8554382324219,0.9990000128746032,1.0,2.6570816040039062,295.85546875,284.95001220703125,297.8673400878906,293.5804138183594,297.8671875,301.5177917480469,295.8557434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584503173828,2.597219463496004e-05,4.395145893096924,1.0,0.1500000059604644,0.0,298.5355224609375,410.0,11613.0341796875,0.0,13466.369140625,1.0,283.1499938964844,294.32421875,296.58172607421875,297.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958891332149505,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.37744140625,0.0,20.474884033203125,1895.4371337890625,0.0,268.5189514160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091680,301.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8554382324219,0.9990000128746032,1.0,0.5319262146949768,301.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8554382324219,0.9990000128746032,1.0,0.5601438879966736,301.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8554382324219,0.9990000128746032,1.0,0.4137203991413116,301.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8554382324219,0.9990000128746032,1.0,0.5601438879966736,300.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8554382324219,0.9990000128746032,1.0,2.6570816040039062,295.85546875,284.95001220703125,297.8673400878906,293.5804138183594,297.8671875,301.5177917480469,295.8557434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584503173828,2.597219463496004e-05,4.395145893096924,1.0,0.1500000059604644,0.0,298.5355224609375,410.0,11613.0341796875,0.0,13466.369140625,1.0,283.1499938964844,294.32421875,296.58172607421875,297.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958891332149505,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.37744140625,0.0,20.474884033203125,1895.4371337890625,0.0,268.5189514160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091740,301.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.53192538022995,301.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.560142993927002,301.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.4137197136878967,301.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.560142993927002,300.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,2.6570773124694824,295.8675842285156,284.95001220703125,297.8812561035156,293.5889587402344,297.881103515625,301.5251159667969,295.86785888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.1500000059604644,0.0,298.53936767578125,410.0,11623.83203125,0.0,13466.3515625,1.0,283.1499938964844,294.3350524902344,296.5902099609375,297.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961397707462311,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.97607421875,0.0,20.474884033203125,1895.4371337890625,0.0,268.9521179199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091800,301.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.53192538022995,301.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.560142993927002,301.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.4137197136878967,301.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,0.560142993927002,300.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8675537109375,0.9990000128746032,1.0,2.6570773124694824,295.8675842285156,284.95001220703125,297.8812561035156,293.5889587402344,297.881103515625,301.5251159667969,295.86785888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232924017589e-05,4.395187854766846,1.0,0.1500000059604644,0.0,298.53936767578125,410.0,11623.83203125,0.0,13466.3515625,1.0,283.1499938964844,294.3350524902344,296.5902099609375,297.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961397707462311,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.97607421875,0.0,20.474884033203125,1895.4371337890625,0.0,268.9521179199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091860,301.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.87939453125,0.9990000128746032,1.0,0.5319225192070007,301.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.87939453125,0.9990000128746032,1.0,0.5601400136947632,301.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.87939453125,0.9990000128746032,1.0,0.41371750831604,301.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.87939453125,0.9990000128746032,1.0,0.5601400136947632,300.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.87939453125,0.9990000128746032,1.0,2.6570630073547363,295.87945556640625,284.95001220703125,297.8948974609375,293.59716796875,297.894775390625,301.5319519042969,295.87969970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679546356201172,2.597277853055857e-05,4.395328044891357,1.0,0.1500000059604644,0.0,298.5521240234375,410.0,11634.4716796875,0.0,13466.294921875,1.0,283.1499938964844,294.3456420898437,296.5984191894531,297.5057373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396387904882431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.42236328125,0.0,20.474884033203125,1895.4371337890625,0.0,269.38134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091920,301.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.87939453125,0.9990000128746032,1.0,0.5319225192070007,301.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.87939453125,0.9990000128746032,1.0,0.5601400136947632,301.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.87939453125,0.9990000128746032,1.0,0.41371750831604,301.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.87939453125,0.9990000128746032,1.0,0.5601400136947632,300.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.87939453125,0.9990000128746032,1.0,2.6570630073547363,295.87945556640625,284.95001220703125,297.8948974609375,293.59716796875,297.894775390625,301.5319519042969,295.87969970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679546356201172,2.597277853055857e-05,4.395328044891357,1.0,0.1500000059604644,0.0,298.5521240234375,410.0,11634.4716796875,0.0,13466.294921875,1.0,283.1499938964844,294.3456420898437,296.5984191894531,297.5057373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396387904882431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.42236328125,0.0,20.474884033203125,1895.4371337890625,0.0,269.38134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18091980,301.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8910827636719,0.9990000128746032,1.0,0.5319164395332336,301.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8910827636719,0.9990000128746032,1.0,0.5601336359977722,301.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8910827636719,0.9990000128746032,1.0,0.4137127995491028,301.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8910827636719,0.9990000128746032,1.0,0.5601336359977722,300.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8910827636719,0.9990000128746032,1.0,2.6570327281951904,295.8911437988281,284.95001220703125,297.9084167480469,293.60504150390625,297.9082946777344,301.538818359375,295.8913879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679509162902832,5.679482936859131,2.597373531898484e-05,4.395625591278076,1.0,0.1500000059604644,0.0,298.57928466796875,410.0,11645.0693359375,0.0,13466.1728515625,1.0,283.1499938964844,294.3559875488281,296.6062316894531,297.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966293334960937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,269.7994079589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092040,301.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8910827636719,0.9990000128746032,1.0,0.5319164395332336,301.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8910827636719,0.9990000128746032,1.0,0.5601336359977722,301.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8910827636719,0.9990000128746032,1.0,0.4137127995491028,301.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8910827636719,0.9990000128746032,1.0,0.5601336359977722,300.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8910827636719,0.9990000128746032,1.0,2.6570327281951904,295.8911437988281,284.95001220703125,297.9084167480469,293.60504150390625,297.9082946777344,301.538818359375,295.8913879394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679509162902832,5.679482936859131,2.597373531898484e-05,4.395625591278076,1.0,0.1500000059604644,0.0,298.57928466796875,410.0,11645.0693359375,0.0,13466.1728515625,1.0,283.1499938964844,294.3559875488281,296.6062316894531,297.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966293334960937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,269.7994079589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092100,301.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8969421386719,0.9990000128746032,1.0,0.5319142937660217,301.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8969421386719,0.9990000128746032,1.0,0.5601313710212708,301.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8969421386719,0.9990000128746032,1.0,0.4137111306190491,301.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8969421386719,0.9990000128746032,1.0,0.5601313710212708,300.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8969421386719,0.9990000128746032,1.0,2.65702223777771,295.8970031738281,284.95001220703125,297.9151916503906,293.6088256835937,297.91510009765625,301.5422668457031,295.8972473144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.6794610023498535,2.597407183202449e-05,4.395730018615723,1.0,0.1500000059604644,0.0,298.5888061523437,410.0,11650.4130859375,0.0,13466.1298828125,1.0,283.1499938964844,294.3611755371094,296.6100158691406,297.5188293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967480361461639,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.37939453125,0.0,20.474884033203125,1895.4371337890625,0.0,270.00506591796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
