time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092160,301.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.90283203125,0.9990000128746032,1.0,0.531913161277771,301.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.90283203125,0.9990000128746032,1.0,0.5601301789283752,301.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.90283203125,0.9990000128746032,1.0,0.4137102365493774,301.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.90283203125,0.9990000128746032,1.0,0.5601301789283752,300.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.90283203125,0.9990000128746032,1.0,2.6570165157318115,295.9028625488281,284.95001220703125,297.9219970703125,293.612548828125,297.9219055175781,301.5456848144531,295.90313720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474830627441,5.679449081420898,2.5974251911975443e-05,4.395786285400391,1.0,0.1500000059604644,0.0,298.5939636230469,410.0,11655.7880859375,0.0,13466.1064453125,1.0,283.1499938964844,294.3663330078125,296.6137390136719,297.5230407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968681991100311,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.00830078125,0.0,20.474884033203125,1895.4371337890625,0.0,270.21337890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092220,301.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147033691406,0.9990000128746032,1.0,0.5319148302078247,301.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147033691406,0.9990000128746032,1.0,0.5601319670677185,301.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147033691406,0.9990000128746032,1.0,0.4137115478515625,301.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147033691406,0.9990000128746032,1.0,0.5601319670677185,300.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147033691406,0.9990000128746032,1.0,2.65702486038208,295.9147644042969,284.95001220703125,297.935791015625,293.6197204589844,297.9356994628906,301.55255126953125,295.9150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466247558594,2.5973989977501333e-05,4.39570426940918,1.0,0.1500000059604644,0.0,298.58648681640625,410.0,11666.732421875,0.0,13466.140625,1.0,283.1499938964844,294.3767395019531,296.62091064453125,297.5311889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971128165721893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.27001953125,0.0,20.474884033203125,1895.4371337890625,0.0,270.63775634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092280,301.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147033691406,0.9990000128746032,1.0,0.5319148302078247,301.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147033691406,0.9990000128746032,1.0,0.5601319670677185,301.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147033691406,0.9990000128746032,1.0,0.4137115478515625,301.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147033691406,0.9990000128746032,1.0,0.5601319670677185,300.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147033691406,0.9990000128746032,1.0,2.65702486038208,295.9147644042969,284.95001220703125,297.935791015625,293.6197204589844,297.9356994628906,301.55255126953125,295.9150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466247558594,2.5973989977501333e-05,4.39570426940918,1.0,0.1500000059604644,0.0,298.58648681640625,410.0,11666.732421875,0.0,13466.140625,1.0,283.1499938964844,294.3767395019531,296.62091064453125,297.5311889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971128165721893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.27001953125,0.0,20.474884033203125,1895.4371337890625,0.0,270.63775634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092340,301.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269714355469,0.9990000128746032,1.0,0.5319176316261292,301.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269714355469,0.9990000128746032,1.0,0.5601348876953125,301.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269714355469,0.9990000128746032,1.0,0.4137137234210968,301.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269714355469,0.9990000128746032,1.0,0.5601348876953125,300.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269714355469,0.9990000128746032,1.0,2.657038927078247,295.9270324707031,284.95001220703125,297.95001220703125,293.62652587890625,297.949951171875,301.5594177246094,295.9272766113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521560668945,5.679495334625244,2.5973546144086868e-05,4.395566463470459,1.0,0.1500000059604644,0.0,298.57391357421875,410.0,11678.0869140625,0.0,13466.197265625,1.0,283.1499938964844,294.3874206542969,296.6277160644531,297.5390014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397363007068634,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5908203125,0.0,20.474884033203125,1895.4371337890625,0.0,271.0722351074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092400,301.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269714355469,0.9990000128746032,1.0,0.5319176316261292,301.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269714355469,0.9990000128746032,1.0,0.5601348876953125,301.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269714355469,0.9990000128746032,1.0,0.4137137234210968,301.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269714355469,0.9990000128746032,1.0,0.5601348876953125,300.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269714355469,0.9990000128746032,1.0,2.657038927078247,295.9270324707031,284.95001220703125,297.95001220703125,293.62652587890625,297.949951171875,301.5594177246094,295.9272766113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521560668945,5.679495334625244,2.5973546144086868e-05,4.395566463470459,1.0,0.1500000059604644,0.0,298.57391357421875,410.0,11678.0869140625,0.0,13466.197265625,1.0,283.1499938964844,294.3874206542969,296.6277160644531,297.5390014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397363007068634,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5908203125,0.0,20.474884033203125,1895.4371337890625,0.0,271.0722351074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092460,301.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.93804931640625,0.9990000128746032,1.0,0.5319189429283142,301.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.93804931640625,0.9990000128746032,1.0,0.5601362586021423,301.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.93804931640625,0.9990000128746032,1.0,0.413714736700058,301.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.93804931640625,0.9990000128746032,1.0,0.5601362586021423,300.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.93804931640625,0.9990000128746032,1.0,2.657045364379883,295.9381103515625,284.95001220703125,297.96295166015625,293.6322326660156,297.9628601074219,301.5654602050781,295.9383850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679509162902832,2.5973340598284267e-05,4.39550256729126,1.0,0.1500000059604644,0.0,298.56805419921875,410.0,11688.412109375,0.0,13466.2236328125,1.0,283.1499938964844,294.3970031738281,296.6335144042969,297.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975985050201416,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.33544921875,0.0,20.474884033203125,1895.4371337890625,0.0,271.4815368652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092520,301.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.93963623046875,0.9990000128746032,1.0,0.5319187045097351,301.46875,297.1499938964844,293.1499938964844,0.0,-0.0,295.93963623046875,0.9990000128746032,1.0,0.5601360201835632,301.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.93963623046875,0.9990000128746032,1.0,0.4137145280838012,301.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.93963623046875,0.9990000128746032,1.0,0.5601360201835632,300.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.93963623046875,0.9990000128746032,1.0,2.657043933868408,295.9396667480469,284.95001220703125,297.9647521972656,293.63299560546875,297.9646911621094,301.5663146972656,295.93994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.5973380616051145e-05,4.395515441894531,1.0,0.1500000059604644,0.0,298.5692138671875,410.0,11689.8798828125,0.0,13466.2177734375,1.0,283.1499938964844,294.3983764648437,296.6342468261719,297.54656982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976303040981293,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.9970703125,0.0,20.474884033203125,1895.4371337890625,0.0,271.5368347167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092580,301.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.95281982421875,0.9990000128746032,1.0,0.5319162011146545,301.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.95281982421875,0.9990000128746032,1.0,0.5601333379745483,301.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.95281982421875,0.9990000128746032,1.0,0.413712590932846,301.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.95281982421875,0.9990000128746032,1.0,0.5601333379745483,300.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.95281982421875,0.9990000128746032,1.0,2.657031536102295,295.9528503417969,284.95001220703125,297.980224609375,293.6390686035156,297.9801025390625,301.5732727050781,295.9531555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.67948055267334,2.5973775336751714e-05,4.3956379890441895,1.0,0.1500000059604644,0.0,298.5804443359375,410.0,11702.2451171875,0.0,13466.1669921875,1.0,283.1499938964844,294.40972900390625,296.64044189453125,297.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979150354862213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.53466796875,0.0,20.474884033203125,1895.4371337890625,0.0,272.0323181152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092640,301.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.95281982421875,0.9990000128746032,1.0,0.5319162011146545,301.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.95281982421875,0.9990000128746032,1.0,0.5601333379745483,301.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.95281982421875,0.9990000128746032,1.0,0.413712590932846,301.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.95281982421875,0.9990000128746032,1.0,0.5601333379745483,300.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.95281982421875,0.9990000128746032,1.0,2.657031536102295,295.9528503417969,284.95001220703125,297.980224609375,293.6390686035156,297.9801025390625,301.5732727050781,295.9531555175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.67948055267334,2.5973775336751714e-05,4.3956379890441895,1.0,0.1500000059604644,0.0,298.5804443359375,410.0,11702.2451171875,0.0,13466.1669921875,1.0,283.1499938964844,294.40972900390625,296.64044189453125,297.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979150354862213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.53466796875,0.0,20.474884033203125,1895.4371337890625,0.0,272.0323181152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092700,301.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.959716796875,0.9990000128746032,1.0,0.5319142937660217,301.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.959716796875,0.9990000128746032,1.0,0.5601313710212708,301.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.959716796875,0.9990000128746032,1.0,0.4137111008167267,301.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.959716796875,0.9990000128746032,1.0,0.5601313710212708,300.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.959716796875,0.9990000128746032,1.0,2.657021999359131,295.9597473144531,284.95001220703125,297.98828125,293.6419677734375,297.9881896972656,301.5768127441406,295.9600524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460525512695,2.5974077288992703e-05,4.395731925964356,1.0,0.1500000059604644,0.0,298.5889892578125,410.0,11708.759765625,0.0,13466.12890625,1.0,283.1499938964844,294.4156494140625,296.6434020996094,297.55731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398063987493515,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.38134765625,0.0,20.474884033203125,1895.4371337890625,0.0,272.2917175292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092760,301.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9668273925781,0.9990000128746032,1.0,0.5319123864173889,301.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9668273925781,0.9990000128746032,1.0,0.5601293444633484,301.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9668273925781,0.9990000128746032,1.0,0.4137096107006073,301.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9668273925781,0.9990000128746032,1.0,0.5601293444633484,300.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9668273925781,0.9990000128746032,1.0,2.657012462615967,295.9668884277344,284.95001220703125,297.99658203125,293.644775390625,297.9965209960937,301.5804138183594,295.9671936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466724395752,5.679440498352051,2.5974377422244288e-05,4.395825386047363,1.0,0.1500000059604644,0.0,298.5975341796875,410.0,11715.4736328125,0.0,13466.0908203125,1.0,283.1499938964844,294.4217834472656,296.646240234375,297.5606994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982170522212982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.2939453125,0.0,20.474884033203125,1895.4371337890625,0.0,272.5585327148437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092820,301.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.5319091081619263,301.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.5601259469985962,301.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.4137071073055267,301.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.5601259469985962,300.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,2.656996250152588,295.9816589355469,284.95001220703125,298.0140075683594,293.6501159667969,298.01385498046875,301.587646484375,295.9819641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943286895752,5.679406642913818,2.5974890377256088e-05,4.395985126495361,1.0,0.1500000059604644,0.0,298.6120910644531,410.0,11729.439453125,0.0,13466.025390625,1.0,283.1499938964844,294.4344177246094,296.65167236328125,297.5673217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985417783260345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.271484375,0.0,20.474884033203125,1895.4371337890625,0.0,273.1249389648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092880,301.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.5319091081619263,301.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.5601259469985962,301.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.4137071073055267,301.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,0.5601259469985962,300.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9815979003906,0.9990000128746032,1.0,2.656996250152588,295.9816589355469,284.95001220703125,298.0140075683594,293.6501159667969,298.01385498046875,301.587646484375,295.9819641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943286895752,5.679406642913818,2.5974890377256088e-05,4.395985126495361,1.0,0.1500000059604644,0.0,298.6120910644531,410.0,11729.439453125,0.0,13466.025390625,1.0,283.1499938964844,294.4344177246094,296.65167236328125,297.5673217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985417783260345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.271484375,0.0,20.474884033203125,1895.4371337890625,0.0,273.1249389648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18092940,302.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9976501464844,0.9990000128746032,1.0,0.5319084525108337,301.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9976501464844,0.9990000128746032,1.0,0.5601251721382141,301.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9976501464844,0.9990000128746032,1.0,0.4137065410614013,301.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9976501464844,0.9990000128746032,1.0,0.5601251721382141,301.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9976501464844,0.9990000128746032,1.0,2.6569926738739014,295.99774169921875,284.95001220703125,298.0326538085937,293.6550598144531,298.03271484375,301.5951538085937,295.9980773925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794257164001465,5.679399490356445,2.5975003154599108e-05,4.396019458770752,1.0,0.1500000059604644,0.0,298.6152648925781,410.0,11744.6923828125,0.0,13466.01171875,1.0,283.1499938964844,294.4481506347656,296.6566772460937,297.57354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988887667655945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.6357421875,0.0,20.474884033203125,1895.4371337890625,0.0,273.73101806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093000,302.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9976501464844,0.9990000128746032,1.0,0.5319084525108337,301.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9976501464844,0.9990000128746032,1.0,0.5601251721382141,301.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9976501464844,0.9990000128746032,1.0,0.4137065410614013,301.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9976501464844,0.9990000128746032,1.0,0.5601251721382141,301.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9976501464844,0.9990000128746032,1.0,2.6569926738739014,295.99774169921875,284.95001220703125,298.0326538085937,293.6550598144531,298.03271484375,301.5951538085937,295.9980773925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794257164001465,5.679399490356445,2.5975003154599108e-05,4.396019458770752,1.0,0.1500000059604644,0.0,298.6152648925781,410.0,11744.6923828125,0.0,13466.01171875,1.0,283.1499938964844,294.4481506347656,296.6566772460937,297.57354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988887667655945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.6357421875,0.0,20.474884033203125,1895.4371337890625,0.0,273.73101806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093060,302.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0147399902344,0.9990000128746032,1.0,0.5319092273712158,301.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0147399902344,0.9990000128746032,1.0,0.560126006603241,301.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0147399902344,0.9990000128746032,1.0,0.4137071669101715,301.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0147399902344,0.9990000128746032,1.0,0.560126006603241,301.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0147399902344,0.9990000128746032,1.0,2.656996726989746,296.0148010253906,284.95001220703125,298.0526733398437,293.6595764160156,298.052734375,301.60284423828125,296.0151672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433822631836,5.679407596588135,2.5974877644330263e-05,4.3959808349609375,1.0,0.1500000059604644,0.0,298.6117248535156,410.0,11760.9140625,0.0,13466.02734375,1.0,283.1499938964844,294.4627380371094,296.6613464355469,297.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992668688297272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.30322265625,0.0,20.474884033203125,1895.4371337890625,0.0,274.3924560546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093120,302.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0147399902344,0.9990000128746032,1.0,0.5319092273712158,301.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0147399902344,0.9990000128746032,1.0,0.560126006603241,301.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0147399902344,0.9990000128746032,1.0,0.4137071669101715,301.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0147399902344,0.9990000128746032,1.0,0.560126006603241,301.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0147399902344,0.9990000128746032,1.0,2.656996726989746,296.0148010253906,284.95001220703125,298.0526733398437,293.6595764160156,298.052734375,301.60284423828125,296.0151672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433822631836,5.679407596588135,2.5974877644330263e-05,4.3959808349609375,1.0,0.1500000059604644,0.0,298.6117248535156,410.0,11760.9140625,0.0,13466.02734375,1.0,283.1499938964844,294.4627380371094,296.6613464355469,297.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992668688297272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.30322265625,0.0,20.474884033203125,1895.4371337890625,0.0,274.3924560546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093180,302.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0331115722656,0.9990000128746032,1.0,0.5319105386734009,301.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0331115722656,0.9990000128746032,1.0,0.5601273775100708,301.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0331115722656,0.9990000128746032,1.0,0.4137081801891327,301.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0331115722656,0.9990000128746032,1.0,0.5601273775100708,301.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0331115722656,0.9990000128746032,1.0,2.657003164291382,296.0331726074219,284.95001220703125,298.0742492675781,293.6636962890625,298.0743103027344,301.61090087890625,296.0335693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447174072266,5.679421424865723,2.5974672098527662e-05,4.395916938781738,1.0,0.1500000059604644,0.0,298.6058959960937,410.0,11778.4306640625,0.0,13466.0537109375,1.0,283.1499938964844,294.4783630371094,296.6656188964844,297.585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996791243553161,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.3671875,0.0,20.474884033203125,1895.4371337890625,0.0,275.11474609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093240,302.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0331115722656,0.9990000128746032,1.0,0.5319105386734009,301.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0331115722656,0.9990000128746032,1.0,0.5601273775100708,301.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0331115722656,0.9990000128746032,1.0,0.4137081801891327,301.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0331115722656,0.9990000128746032,1.0,0.5601273775100708,301.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0331115722656,0.9990000128746032,1.0,2.657003164291382,296.0331726074219,284.95001220703125,298.0742492675781,293.6636962890625,298.0743103027344,301.61090087890625,296.0335693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447174072266,5.679421424865723,2.5974672098527662e-05,4.395916938781738,1.0,0.1500000059604644,0.0,298.6058959960937,410.0,11778.4306640625,0.0,13466.0537109375,1.0,283.1499938964844,294.4783630371094,296.6656188964844,297.585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996791243553161,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.3671875,0.0,20.474884033203125,1895.4371337890625,0.0,275.11474609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093300,302.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0426330566406,0.9990000128746032,1.0,0.5319110751152039,301.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0426330566406,0.9990000128746032,1.0,0.5601279735565186,301.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0426330566406,0.9990000128746032,1.0,0.4137086272239685,301.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0426330566406,0.9990000128746032,1.0,0.5601279735565186,301.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0426330566406,0.9990000128746032,1.0,2.657006025314331,296.042724609375,284.95001220703125,298.0856628417969,293.6656188964844,298.08551025390625,301.6150207519531,296.0431213378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679453372955322,5.679427146911621,2.597458296804689e-05,4.395888805389404,1.0,0.1500000059604644,0.0,298.60333251953125,410.0,11787.5244140625,0.0,13466.064453125,1.0,283.1499938964844,294.4864807128906,296.66766357421875,297.58795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998997211456299,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.0048828125,0.0,20.474884033203125,1895.4371337890625,0.0,275.50177001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093360,302.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0527648925781,0.9990000128746032,1.0,0.5319112539291382,301.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0527648925781,0.9990000128746032,1.0,0.5601281523704529,301.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0527648925781,0.9990000128746032,1.0,0.413708746433258,301.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0527648925781,0.9990000128746032,1.0,0.5601281523704529,301.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0527648925781,0.9990000128746032,1.0,2.6570067405700684,296.0528564453125,284.95001220703125,298.0975646972656,293.6674194335937,298.09747314453125,301.6192626953125,296.05328369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.597455750219524e-05,4.395881175994873,1.0,0.1500000059604644,0.0,298.6026306152344,410.0,11797.2705078125,0.0,13466.068359375,1.0,283.1499938964844,294.4950561523437,296.6695556640625,297.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001302719116211,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.81640625,0.0,20.474884033203125,1895.4371337890625,0.0,275.9065856933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093420,302.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0740966796875,0.9990000128746032,1.0,0.5319110751152039,301.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0740966796875,0.9990000128746032,1.0,0.5601279735565186,301.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0740966796875,0.9990000128746032,1.0,0.4137085974216461,301.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0740966796875,0.9990000128746032,1.0,0.5601279735565186,301.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0740966796875,0.9990000128746032,1.0,2.657005786895752,296.0741882324219,284.95001220703125,298.12274169921875,293.6706848144531,298.12255859375,301.6280822753906,296.0746459960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.5974586606025696e-05,4.395890235900879,1.0,0.1500000059604644,0.0,298.6034851074219,410.0,11817.669921875,0.0,13466.064453125,1.0,283.1499938964844,294.5131530761719,296.67303466796875,297.5956726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006225764751434,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.8056640625,0.0,20.474884033203125,1895.4371337890625,0.0,276.7723388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093480,302.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0740966796875,0.9990000128746032,1.0,0.5319110751152039,301.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0740966796875,0.9990000128746032,1.0,0.5601279735565186,301.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0740966796875,0.9990000128746032,1.0,0.4137085974216461,301.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0740966796875,0.9990000128746032,1.0,0.5601279735565186,301.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0740966796875,0.9990000128746032,1.0,2.657005786895752,296.0741882324219,284.95001220703125,298.12274169921875,293.6706848144531,298.12255859375,301.6280822753906,296.0746459960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.5974586606025696e-05,4.395890235900879,1.0,0.1500000059604644,0.0,298.6034851074219,410.0,11817.669921875,0.0,13466.064453125,1.0,283.1499938964844,294.5131530761719,296.67303466796875,297.5956726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006225764751434,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.8056640625,0.0,20.474884033203125,1895.4371337890625,0.0,276.7723388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093540,302.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0975341796875,0.9990000128746032,1.0,0.5319106578826904,301.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0975341796875,0.9990000128746032,1.0,0.5601274967193604,301.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0975341796875,0.9990000128746032,1.0,0.4137082695960998,301.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0975341796875,0.9990000128746032,1.0,0.5601274967193604,301.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0975341796875,0.9990000128746032,1.0,2.65700364112854,296.0976257324219,284.95001220703125,298.1499938964844,293.6734619140625,298.15008544921875,301.6372985839844,296.0981140136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67944860458374,5.679422378540039,2.5974653908633627e-05,4.39591121673584,1.0,0.1500000059604644,0.0,298.6053771972656,410.0,11840.0419921875,0.0,13466.0556640625,1.0,283.1499938964844,294.5330810546875,296.6758728027344,297.6002502441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011582136154175,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.447265625,0.0,20.474884033203125,1895.4371337890625,0.0,277.7162170410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093600,302.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0975341796875,0.9990000128746032,1.0,0.5319106578826904,301.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0975341796875,0.9990000128746032,1.0,0.5601274967193604,301.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0975341796875,0.9990000128746032,1.0,0.4137082695960998,301.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0975341796875,0.9990000128746032,1.0,0.5601274967193604,301.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0975341796875,0.9990000128746032,1.0,2.65700364112854,296.0976257324219,284.95001220703125,298.1499938964844,293.6734619140625,298.15008544921875,301.6372985839844,296.0981140136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67944860458374,5.679422378540039,2.5974653908633627e-05,4.39591121673584,1.0,0.1500000059604644,0.0,298.6053771972656,410.0,11840.0419921875,0.0,13466.0556640625,1.0,283.1499938964844,294.5330810546875,296.6758728027344,297.6002502441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011582136154175,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.447265625,0.0,20.474884033203125,1895.4371337890625,0.0,277.7162170410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093660,302.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1211853027344,0.9990000128746032,1.0,0.5319103002548218,301.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1211853027344,0.9990000128746032,1.0,0.5601271390914917,301.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1211853027344,0.9990000128746032,1.0,0.4137080013751983,301.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1211853027344,0.9990000128746032,1.0,0.5601271390914917,301.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1211853027344,0.9990000128746032,1.0,2.6570019721984863,296.1213073730469,284.95001220703125,298.1781311035156,293.6747741699219,298.1779479980469,301.6463928222656,296.121826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444789886475,5.679419040679932,2.5974708478315733e-05,4.395927906036377,1.0,0.1500000059604644,0.0,298.6069030761719,410.0,11862.6806640625,0.0,13466.048828125,1.0,283.1499938964844,294.5531921386719,296.6778564453125,297.6041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018117785453796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.06005859375,0.0,20.474884033203125,1895.4371337890625,0.0,278.8708190917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093720,302.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1222229003906,0.9990000128746032,1.0,0.5319103002548218,301.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1222229003906,0.9990000128746032,1.0,0.5601271390914917,301.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1222229003906,0.9990000128746032,1.0,0.4137080013751983,301.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1222229003906,0.9990000128746032,1.0,0.5601271390914917,301.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1222229003906,0.9990000128746032,1.0,2.6570019721984863,296.1223449707031,284.95001220703125,298.1793212890625,293.6748046875,298.1791687011719,301.64678955078125,296.1228942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444789886475,5.679419040679932,2.5974710297305137e-05,4.395928382873535,1.0,0.1500000059604644,0.0,298.6069641113281,410.0,11863.671875,0.0,13466.048828125,1.0,283.1499938964844,294.5540771484375,296.6778869628906,297.604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018438756465912,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.43115234375,0.0,20.474884033203125,1895.4371337890625,0.0,278.9276428222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093780,302.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1487121582031,0.9990000128746032,1.0,0.5319101214408875,301.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1487121582031,0.9990000128746032,1.0,0.5601269602775574,301.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1487121582031,0.9990000128746032,1.0,0.4137078523635864,301.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1487121582031,0.9990000128746032,1.0,0.5601269602775574,301.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1487121582031,0.9990000128746032,1.0,2.65700101852417,296.1488342285156,284.95001220703125,298.2105407714844,293.6737060546875,298.21026611328125,301.6565856933594,296.1494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.597473758214619e-05,4.395936965942383,1.0,0.1500000059604644,0.0,298.60772705078125,410.0,11888.9052734375,0.0,13466.044921875,1.0,283.1499938964844,294.5765991210937,296.6779479980469,297.60662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027638435363769,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.79052734375,0.0,20.474884033203125,1895.4371337890625,0.0,280.55841064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093840,302.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1487121582031,0.9990000128746032,1.0,0.5319101214408875,301.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1487121582031,0.9990000128746032,1.0,0.5601269602775574,301.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1487121582031,0.9990000128746032,1.0,0.4137078523635864,301.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1487121582031,0.9990000128746032,1.0,0.5601269602775574,301.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1487121582031,0.9990000128746032,1.0,2.65700101852417,296.1488342285156,284.95001220703125,298.2105407714844,293.6737060546875,298.21026611328125,301.6565856933594,296.1494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.597473758214619e-05,4.395936965942383,1.0,0.1500000059604644,0.0,298.60772705078125,410.0,11888.9052734375,0.0,13466.044921875,1.0,283.1499938964844,294.5765991210937,296.6779479980469,297.60662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027638435363769,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.79052734375,0.0,20.474884033203125,1895.4371337890625,0.0,280.55841064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093900,302.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.16259765625,0.9990000128746032,1.0,0.5319100618362427,301.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.16259765625,0.9990000128746032,1.0,0.5601269602775574,301.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.16259765625,0.9990000128746032,1.0,0.4137078523635864,301.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.16259765625,0.9990000128746032,1.0,0.5601269602775574,301.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.16259765625,0.9990000128746032,1.0,2.65700101852417,296.1627197265625,284.95001220703125,298.226806640625,293.6723022460937,298.2265625,301.66162109375,296.163330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679416656494141,2.59747394011356e-05,4.395937919616699,1.0,0.1500000059604644,0.0,298.6077880859375,410.0,11902.0771484375,0.0,13466.044921875,1.0,283.1499938964844,294.5884704589844,296.677001953125,297.6069641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032879769802093,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.57763671875,0.0,20.474884033203125,1895.4371337890625,0.0,281.4903564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18093960,302.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1767883300781,0.9990000128746032,1.0,0.5319101214408875,301.609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1767883300781,0.9990000128746032,1.0,0.5601269602775574,301.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1767883300781,0.9990000128746032,1.0,0.4137078821659088,301.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1767883300781,0.9990000128746032,1.0,0.5601269602775574,301.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1767883300781,0.9990000128746032,1.0,2.657001256942749,296.1769104003906,284.95001220703125,298.2434997558594,293.6703186035156,298.2431945800781,301.6667175292969,296.1775207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.5974735763156787e-05,4.395936489105225,1.0,0.1500000059604644,0.0,298.607666015625,410.0,11915.4970703125,0.0,13466.044921875,1.0,283.1499938964844,294.60064697265625,296.6755065917969,297.6067810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038472771644592,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.4091796875,0.0,20.474884033203125,1895.4371337890625,0.0,282.48712158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094020,302.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2063293457031,0.9990000128746032,1.0,0.5319103002548218,301.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2063293457031,0.9990000128746032,1.0,0.5601271986961365,301.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2063293457031,0.9990000128746032,1.0,0.4137080311775207,301.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2063293457031,0.9990000128746032,1.0,0.5601271986961365,301.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2063293457031,0.9990000128746032,1.0,2.657002210617065,296.2064514160156,284.95001220703125,298.2780456542969,293.664794921875,298.2777709960937,301.6771850585937,296.20709228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.679419040679932,2.597470484033693e-05,4.3959269523620605,1.0,0.1500000059604644,0.0,298.6067810058594,410.0,11943.2919921875,0.0,13466.048828125,1.0,283.1499938964844,294.62603759765625,296.67041015625,297.60430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050033390522003,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.23388671875,0.0,20.474884033203125,1895.4371337890625,0.0,284.5550231933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094080,302.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2063293457031,0.9990000128746032,1.0,0.5319103002548218,301.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2063293457031,0.9990000128746032,1.0,0.5601271986961365,301.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2063293457031,0.9990000128746032,1.0,0.4137080311775207,301.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2063293457031,0.9990000128746032,1.0,0.5601271986961365,301.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2063293457031,0.9990000128746032,1.0,2.657002210617065,296.2064514160156,284.95001220703125,298.2780456542969,293.664794921875,298.2777709960937,301.6771850585937,296.20709228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.679419040679932,2.597470484033693e-05,4.3959269523620605,1.0,0.1500000059604644,0.0,298.6067810058594,410.0,11943.2919921875,0.0,13466.048828125,1.0,283.1499938964844,294.62603759765625,296.67041015625,297.60430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050033390522003,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.23388671875,0.0,20.474884033203125,1895.4371337890625,0.0,284.5550231933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094140,302.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2371826171875,0.9990000128746032,1.0,0.531910240650177,301.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2371826171875,0.9990000128746032,1.0,0.5601270794868469,301.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2371826171875,0.9990000128746032,1.0,0.413707971572876,301.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2371826171875,0.9990000128746032,1.0,0.5601270794868469,301.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2371826171875,0.9990000128746032,1.0,2.6570017337799072,296.2373046875,284.95001220703125,298.3140563964844,293.6572570800781,298.3138122558594,301.6879272460937,296.23797607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974715754273348e-05,4.395930290222168,1.0,0.1500000059604644,0.0,298.60711669921875,410.0,11972.1904296875,0.0,13466.0478515625,1.0,283.1499938964844,294.6526794433594,296.6629638671875,297.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061838686466217,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.23291015625,0.0,20.474884033203125,1895.4371337890625,0.0,286.6773376464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
