time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,302.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2371826171875,0.9990000128746032,1.0,0.531910240650177,301.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2371826171875,0.9990000128746032,1.0,0.5601270794868469,301.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2371826171875,0.9990000128746032,1.0,0.413707971572876,301.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2371826171875,0.9990000128746032,1.0,0.5601270794868469,301.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2371826171875,0.9990000128746032,1.0,2.6570017337799072,296.2373046875,284.95001220703125,298.3140563964844,293.6572570800781,298.3138122558594,301.6879272460937,296.23797607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444313049316,5.679418563842773,2.5974715754273348e-05,4.395930290222168,1.0,0.1500000059604644,0.0,298.60711669921875,410.0,11972.1904296875,0.0,13466.0478515625,1.0,283.1499938964844,294.6526794433594,296.6629638671875,297.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061838686466217,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.23291015625,0.0,20.474884033203125,1895.4371337890625,0.0,286.6773376464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094260,302.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2690124511719,0.9990000128746032,1.0,0.5319093465805054,301.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2690124511719,0.9990000128746032,1.0,0.5601261854171753,301.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2690124511719,0.9990000128746032,1.0,0.413707286119461,301.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2690124511719,0.9990000128746032,1.0,0.5601261854171753,301.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2690124511719,0.9990000128746032,1.0,2.6569974422454834,296.2691345214844,284.95001220703125,298.351318359375,293.6478271484375,298.3509826660156,301.69891357421875,296.26983642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409027099609,2.5974853997468017e-05,4.3959736824035645,1.0,0.1500000059604644,0.0,298.6110534667969,410.0,12001.9423828125,0.0,13466.0302734375,1.0,283.1499938964844,294.6802062988281,296.65380859375,297.59307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407403826713562,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.36474609375,0.0,20.474884033203125,1895.4371337890625,0.0,288.88214111328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094320,302.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2690124511719,0.9990000128746032,1.0,0.5319093465805054,301.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2690124511719,0.9990000128746032,1.0,0.5601261854171753,301.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2690124511719,0.9990000128746032,1.0,0.413707286119461,301.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2690124511719,0.9990000128746032,1.0,0.5601261854171753,301.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2690124511719,0.9990000128746032,1.0,2.6569974422454834,296.2691345214844,284.95001220703125,298.351318359375,293.6478271484375,298.3509826660156,301.69891357421875,296.26983642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409027099609,2.5974853997468017e-05,4.3959736824035645,1.0,0.1500000059604644,0.0,298.6110534667969,410.0,12001.9423828125,0.0,13466.0302734375,1.0,283.1499938964844,294.6802062988281,296.65380859375,297.59307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407403826713562,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.36474609375,0.0,20.474884033203125,1895.4371337890625,0.0,288.88214111328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094380,302.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.30194091796875,0.9990000128746032,1.0,0.5319080352783203,301.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.30194091796875,0.9990000128746032,1.0,0.5601247549057007,301.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.30194091796875,0.9990000128746032,1.0,0.4137062430381775,301.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.30194091796875,0.9990000128746032,1.0,0.5601247549057007,301.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.30194091796875,0.9990000128746032,1.0,2.656990766525269,296.3020935058594,284.95001220703125,298.3897705078125,293.6366271972656,298.3894348144531,301.7101745605469,296.30279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.5975063181249425e-05,4.39603853225708,1.0,0.1500000059604644,0.0,298.6169738769531,410.0,12032.65234375,0.0,13466.00390625,1.0,283.1499938964844,294.70880126953125,296.6426696777344,297.5846252441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408627986907959,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.64306640625,0.0,20.474884033203125,1895.4371337890625,0.0,291.1065673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094440,302.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.30194091796875,0.9990000128746032,1.0,0.5319080352783203,301.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.30194091796875,0.9990000128746032,1.0,0.5601247549057007,301.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.30194091796875,0.9990000128746032,1.0,0.4137062430381775,301.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.30194091796875,0.9990000128746032,1.0,0.5601247549057007,301.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.30194091796875,0.9990000128746032,1.0,2.656990766525269,296.3020935058594,284.95001220703125,298.3897705078125,293.6366271972656,298.3894348144531,301.7101745605469,296.30279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679421424865723,5.67939567565918,2.5975063181249425e-05,4.39603853225708,1.0,0.1500000059604644,0.0,298.6169738769531,410.0,12032.65234375,0.0,13466.00390625,1.0,283.1499938964844,294.70880126953125,296.6426696777344,297.5846252441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408627986907959,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.64306640625,0.0,20.474884033203125,1895.4371337890625,0.0,291.1065673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094500,302.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3187255859375,0.9990000128746032,1.0,0.5319079160690308,301.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3187255859375,0.9990000128746032,1.0,0.5601246953010559,301.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3187255859375,0.9990000128746032,1.0,0.4137061834335327,301.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3187255859375,0.9990000128746032,1.0,0.5601246953010559,301.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3187255859375,0.9990000128746032,1.0,2.6569902896881104,296.3188781738281,284.95001220703125,298.40936279296875,293.6304016113281,298.4090270996094,301.7158508300781,296.3196105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679420471191406,5.679394721984863,2.5975077733164653e-05,4.396043300628662,1.0,0.1500000059604644,0.0,298.617431640625,410.0,12048.2841796875,0.0,13466.001953125,1.0,283.1499938964844,294.723388671875,296.63653564453125,297.5798645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092530012130737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.81884765625,0.0,20.474884033203125,1895.4371337890625,0.0,292.2470397949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094560,302.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.33575439453125,0.9990000128746032,1.0,0.5319086313247681,301.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.33575439453125,0.9990000128746032,1.0,0.5601254105567932,301.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.33575439453125,0.9990000128746032,1.0,0.4137066900730133,301.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.33575439453125,0.9990000128746032,1.0,0.5601254105567932,301.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.33575439453125,0.9990000128746032,1.0,2.6569936275482178,296.3359069824219,284.95001220703125,298.42919921875,293.6238098144531,298.4288635253906,301.7216186523437,296.3366394042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427623748779,5.679401397705078,2.5974972231779248e-05,4.396010398864746,1.0,0.1500000059604644,0.0,298.6144104003906,410.0,12064.099609375,0.0,13466.0146484375,1.0,283.1499938964844,294.7381896972656,296.6299743652344,297.5746459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098784327507019,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.02099609375,0.0,20.474884033203125,1895.4371337890625,0.0,293.3914794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094620,302.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370361328125,0.9990000128746032,1.0,0.5319122672080994,301.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.370361328125,0.9990000128746032,1.0,0.5601292252540588,301.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370361328125,0.9990000128746032,1.0,0.4137095510959625,301.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.370361328125,0.9990000128746032,1.0,0.5601292252540588,301.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370361328125,0.9990000128746032,1.0,2.6570119857788086,296.3705139160156,284.95001220703125,298.4695129394531,293.6094970703125,298.4691772460937,301.73321533203125,296.3712463378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465293884277,5.679439544677734,2.5974397431127727e-05,4.395831108093262,1.0,0.1500000059604644,0.0,298.5980529785156,410.0,12096.1748046875,0.0,13466.0888671875,1.0,283.1499938964844,294.7683410644531,296.6156616210937,297.56304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111296832561493,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.48486328125,0.0,20.474884033203125,1895.4371337890625,0.0,295.6908569335937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094680,302.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370361328125,0.9990000128746032,1.0,0.5319122672080994,301.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.370361328125,0.9990000128746032,1.0,0.5601292252540588,301.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370361328125,0.9990000128746032,1.0,0.4137095510959625,301.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.370361328125,0.9990000128746032,1.0,0.5601292252540588,301.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.370361328125,0.9990000128746032,1.0,2.6570119857788086,296.3705139160156,284.95001220703125,298.4695129394531,293.6094970703125,298.4691772460937,301.73321533203125,296.3712463378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465293884277,5.679439544677734,2.5974397431127727e-05,4.395831108093262,1.0,0.1500000059604644,0.0,298.5980529785156,410.0,12096.1748046875,0.0,13466.0888671875,1.0,283.1499938964844,294.7683410644531,296.6156616210937,297.56304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111296832561493,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.48486328125,0.0,20.474884033203125,1895.4371337890625,0.0,295.6908569335937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094740,302.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.40557861328125,0.9990000128746032,1.0,0.53191739320755,301.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.40557861328125,0.9990000128746032,1.0,0.5601346492767334,301.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.40557861328125,0.9990000128746032,1.0,0.4137135446071625,301.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.40557861328125,0.9990000128746032,1.0,0.5601346492767334,301.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.40557861328125,0.9990000128746032,1.0,2.657037734985352,296.4057006835937,284.95001220703125,298.510498046875,293.5938720703125,298.5101318359375,301.7449645996094,296.4064636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679492950439453,2.5973584342864345e-05,4.395578384399414,1.0,0.1500000059604644,0.0,298.5749816894531,410.0,12128.720703125,0.0,13466.1923828125,1.0,283.1499938964844,294.799072265625,296.60009765625,297.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123952388763428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.99609375,0.0,20.474884033203125,1895.4371337890625,0.0,298.0300598144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094800,302.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.40557861328125,0.9990000128746032,1.0,0.53191739320755,301.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.40557861328125,0.9990000128746032,1.0,0.5601346492767334,301.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.40557861328125,0.9990000128746032,1.0,0.4137135446071625,301.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.40557861328125,0.9990000128746032,1.0,0.5601346492767334,301.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.40557861328125,0.9990000128746032,1.0,2.657037734985352,296.4057006835937,284.95001220703125,298.510498046875,293.5938720703125,298.5101318359375,301.7449645996094,296.4064636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679492950439453,2.5973584342864345e-05,4.395578384399414,1.0,0.1500000059604644,0.0,298.5749816894531,410.0,12128.720703125,0.0,13466.1923828125,1.0,283.1499938964844,294.799072265625,296.60009765625,297.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123952388763428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.99609375,0.0,20.474884033203125,1895.4371337890625,0.0,298.0300598144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094860,302.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4412536621094,0.9990000128746032,1.0,0.5319215655326843,301.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4412536621094,0.9990000128746032,1.0,0.560139000415802,301.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4412536621094,0.9990000128746032,1.0,0.4137167632579803,301.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4412536621094,0.9990000128746032,1.0,0.560139000415802,301.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4412536621094,0.9990000128746032,1.0,2.6570582389831543,296.44140625,284.95001220703125,298.5520324707031,293.5770263671875,298.5516662597656,301.7567749023437,296.4421691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562091827393,5.679535865783691,2.597293132566847e-05,4.39537525177002,1.0,0.1500000059604644,0.0,298.55645751953125,410.0,12161.671875,0.0,13466.275390625,1.0,283.1499938964844,294.83026123046875,296.5833740234375,297.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136799275875091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.52734375,0.0,20.474884033203125,1895.4371337890625,0.0,300.4188232421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094920,302.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4412536621094,0.9990000128746032,1.0,0.5319215655326843,301.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4412536621094,0.9990000128746032,1.0,0.560139000415802,301.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4412536621094,0.9990000128746032,1.0,0.4137167632579803,301.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4412536621094,0.9990000128746032,1.0,0.560139000415802,301.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4412536621094,0.9990000128746032,1.0,2.6570582389831543,296.44140625,284.95001220703125,298.5520324707031,293.5770263671875,298.5516662597656,301.7567749023437,296.4421691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562091827393,5.679535865783691,2.597293132566847e-05,4.39537525177002,1.0,0.1500000059604644,0.0,298.55645751953125,410.0,12161.671875,0.0,13466.275390625,1.0,283.1499938964844,294.83026123046875,296.5833740234375,297.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136799275875091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.52734375,0.0,20.474884033203125,1895.4371337890625,0.0,300.4188232421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18094980,302.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.47735595703125,0.9990000128746032,1.0,0.5319197177886963,301.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.47735595703125,0.9990000128746032,1.0,0.5601370930671692,301.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.47735595703125,0.9990000128746032,1.0,0.4137153327465057,301.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.47735595703125,0.9990000128746032,1.0,0.5601370930671692,301.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.47735595703125,0.9990000128746032,1.0,2.6570491790771484,296.4775085449219,284.95001220703125,298.593994140625,293.5591125488281,298.5935974121094,301.7687072753906,296.478271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.597321872599423e-05,4.395464897155762,1.0,0.1500000059604644,0.0,298.5646057128906,410.0,12194.875,0.0,13466.23828125,1.0,283.1499938964844,294.86187744140625,296.5654602050781,297.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149494469165802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.05224609375,0.0,20.474884033203125,1895.4371337890625,0.0,302.7935791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095040,302.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.47735595703125,0.9990000128746032,1.0,0.5319197177886963,301.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.47735595703125,0.9990000128746032,1.0,0.5601370930671692,301.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.47735595703125,0.9990000128746032,1.0,0.4137153327465057,301.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.47735595703125,0.9990000128746032,1.0,0.5601370930671692,301.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.47735595703125,0.9990000128746032,1.0,2.6570491790771484,296.4775085449219,284.95001220703125,298.593994140625,293.5591125488281,298.5935974121094,301.7687072753906,296.478271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.597321872599423e-05,4.395464897155762,1.0,0.1500000059604644,0.0,298.5646057128906,410.0,12194.875,0.0,13466.23828125,1.0,283.1499938964844,294.86187744140625,296.5654602050781,297.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149494469165802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.05224609375,0.0,20.474884033203125,1895.4371337890625,0.0,302.7935791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095100,302.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4954833984375,0.9990000128746032,1.0,0.5319180488586426,301.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4954833984375,0.9990000128746032,1.0,0.5601353049278259,301.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4954833984375,0.9990000128746032,1.0,0.413714051246643,301.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4954833984375,0.9990000128746032,1.0,0.5601353049278259,301.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4954833984375,0.9990000128746032,1.0,2.65704083442688,296.4956359863281,284.95001220703125,298.6150817871094,293.5498352050781,298.6146850585937,301.774658203125,296.4964294433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679499626159668,2.5973482479457743e-05,4.395546913146973,1.0,0.1500000059604644,0.0,298.5721130371094,410.0,12211.546875,0.0,13466.205078125,1.0,283.1499938964844,294.8778076171875,296.5561218261719,297.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155802726745605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.30126953125,0.0,20.474884033203125,1895.4371337890625,0.0,303.9789733886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095160,302.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.513671875,0.9990000128746032,1.0,0.5319164991378784,301.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.513671875,0.9990000128746032,1.0,0.560133695602417,301.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.513671875,0.9990000128746032,1.0,0.4137128293514251,301.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.513671875,0.9990000128746032,1.0,0.560133695602417,301.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.513671875,0.9990000128746032,1.0,2.657032966613769,296.5138244628906,284.95001220703125,298.63623046875,293.54034423828125,298.6358337402344,301.7806091308594,296.5145874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950963973999,5.679483413696289,2.5973729862016622e-05,4.395623683929443,1.0,0.1500000059604644,0.0,298.5791015625,410.0,12228.236328125,0.0,13466.173828125,1.0,283.1499938964844,294.8937683105469,296.546630859375,297.5048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416212648153305,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.54052734375,0.0,20.474884033203125,1895.4371337890625,0.0,305.1708679199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095220,302.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.55010986328125,0.9990000128746032,1.0,0.5319185853004456,301.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.55010986328125,0.9990000128746032,1.0,0.5601359009742737,301.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.55010986328125,0.9990000128746032,1.0,0.4137144386768341,301.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.55010986328125,0.9990000128746032,1.0,0.5601359009742737,301.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.55010986328125,0.9990000128746032,1.0,2.65704345703125,296.5502624511719,284.95001220703125,298.6785583496094,293.52081298828125,298.6781311035156,301.79248046875,296.5510559082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679505348205566,2.5973400624934584e-05,4.39552116394043,1.0,0.1500000059604644,0.0,298.5697631835937,410.0,12261.6533203125,0.0,13466.2158203125,1.0,283.1499938964844,294.9258117675781,296.5270690917969,297.4879455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174651801586151,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.97265625,0.0,20.474884033203125,1895.4371337890625,0.0,307.5423583984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095280,302.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.55010986328125,0.9990000128746032,1.0,0.5319185853004456,301.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.55010986328125,0.9990000128746032,1.0,0.5601359009742737,301.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.55010986328125,0.9990000128746032,1.0,0.4137144386768341,301.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.55010986328125,0.9990000128746032,1.0,0.5601359009742737,301.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.55010986328125,0.9990000128746032,1.0,2.65704345703125,296.5502624511719,284.95001220703125,298.6785583496094,293.52081298828125,298.6781311035156,301.79248046875,296.5510559082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679505348205566,2.5973400624934584e-05,4.39552116394043,1.0,0.1500000059604644,0.0,298.5697631835937,410.0,12261.6533203125,0.0,13466.2158203125,1.0,283.1499938964844,294.9258117675781,296.5270690917969,297.4879455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174651801586151,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.97265625,0.0,20.474884033203125,1895.4371337890625,0.0,307.5423583984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095340,302.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5865783691406,0.9990000128746032,1.0,0.5319278240203857,301.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5865783691406,0.9990000128746032,1.0,0.5601456165313721,301.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5865783691406,0.9990000128746032,1.0,0.4137216210365295,301.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5865783691406,0.9990000128746032,1.0,0.5601456165313721,301.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5865783691406,0.9990000128746032,1.0,2.6570894718170166,296.58673095703125,284.95001220703125,298.7208251953125,293.5007019042969,298.7204284667969,301.8044128417969,296.5875244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679626941680908,5.679601192474365,2.5971943614422344e-05,4.395068168640137,1.0,0.1500000059604644,0.0,298.5284118652344,410.0,12295.00390625,0.0,13466.4013671875,1.0,283.1499938964844,294.9579162597656,296.5068359375,297.4703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186935424804687,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.318359375,0.0,20.474884033203125,1895.4371337890625,0.0,309.8822326660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095400,302.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5865783691406,0.9990000128746032,1.0,0.5319278240203857,301.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5865783691406,0.9990000128746032,1.0,0.5601456165313721,301.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5865783691406,0.9990000128746032,1.0,0.4137216210365295,301.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5865783691406,0.9990000128746032,1.0,0.5601456165313721,301.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5865783691406,0.9990000128746032,1.0,2.6570894718170166,296.58673095703125,284.95001220703125,298.7208251953125,293.5007019042969,298.7204284667969,301.8044128417969,296.5875244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679626941680908,5.679601192474365,2.5971943614422344e-05,4.395068168640137,1.0,0.1500000059604644,0.0,298.5284118652344,410.0,12295.00390625,0.0,13466.4013671875,1.0,283.1499938964844,294.9579162597656,296.5068359375,297.4703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186935424804687,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.318359375,0.0,20.474884033203125,1895.4371337890625,0.0,309.8822326660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095460,302.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6228942871094,0.9990000128746032,1.0,0.5319342017173767,301.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6228942871094,0.9990000128746032,1.0,0.5601522922515869,301.515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6228942871094,0.9990000128746032,1.0,0.4137265980243683,301.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6228942871094,0.9990000128746032,1.0,0.5601522922515869,301.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6228942871094,0.9990000128746032,1.0,2.657121419906616,296.623046875,284.95001220703125,298.762939453125,293.48016357421875,298.76251220703125,301.8165283203125,296.62384033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.5970937713282183e-05,4.394754886627197,1.0,0.1500000059604644,0.0,298.4998474121094,410.0,12328.1650390625,0.0,13466.529296875,1.0,283.1499938964844,294.9899597167969,296.4862670898437,297.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199073910713196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.57177734375,0.0,20.474884033203125,1895.4371337890625,0.0,312.2083740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095520,302.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6228942871094,0.9990000128746032,1.0,0.5319342017173767,301.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6228942871094,0.9990000128746032,1.0,0.5601522922515869,301.515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6228942871094,0.9990000128746032,1.0,0.4137265980243683,301.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6228942871094,0.9990000128746032,1.0,0.5601522922515869,301.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6228942871094,0.9990000128746032,1.0,2.657121419906616,296.623046875,284.95001220703125,298.762939453125,293.48016357421875,298.76251220703125,301.8165283203125,296.62384033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.5970937713282183e-05,4.394754886627197,1.0,0.1500000059604644,0.0,298.4998474121094,410.0,12328.1650390625,0.0,13466.529296875,1.0,283.1499938964844,294.9899597167969,296.4862670898437,297.4523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199073910713196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.57177734375,0.0,20.474884033203125,1895.4371337890625,0.0,312.2083740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095580,302.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6589660644531,0.9990000128746032,1.0,0.531936764717102,301.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6589660644531,0.9990000128746032,1.0,0.5601550340652466,301.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6589660644531,0.9990000128746032,1.0,0.4137285947799682,301.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6589660644531,0.9990000128746032,1.0,0.5601550340652466,301.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6589660644531,0.9990000128746032,1.0,2.657134294509888,296.6591186523437,284.95001220703125,298.8047180175781,293.4594116210937,298.8043212890625,301.8287353515625,296.659912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720401763916,5.679694652557373,2.5970528440666385e-05,4.394628047943115,1.0,0.1500000059604644,0.0,298.4882202148437,410.0,12361.0,0.0,13466.5810546875,1.0,283.1499938964844,295.0218505859375,296.4653625488281,297.4339294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210934340953827,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.69580078125,0.0,20.474884033203125,1895.4371337890625,0.0,314.4947509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095640,302.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6589660644531,0.9990000128746032,1.0,0.531936764717102,301.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6589660644531,0.9990000128746032,1.0,0.5601550340652466,301.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6589660644531,0.9990000128746032,1.0,0.4137285947799682,301.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6589660644531,0.9990000128746032,1.0,0.5601550340652466,301.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6589660644531,0.9990000128746032,1.0,2.657134294509888,296.6591186523437,284.95001220703125,298.8047180175781,293.4594116210937,298.8043212890625,301.8287353515625,296.659912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720401763916,5.679694652557373,2.5970528440666385e-05,4.394628047943115,1.0,0.1500000059604644,0.0,298.4882202148437,410.0,12361.0,0.0,13466.5810546875,1.0,283.1499938964844,295.0218505859375,296.4653625488281,297.4339294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210934340953827,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.69580078125,0.0,20.474884033203125,1895.4371337890625,0.0,314.4947509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095700,302.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.5319362282752991,301.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.5601544976234436,301.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.4137281775474548,301.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.5601544976234436,301.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,2.6571316719055176,296.677001953125,284.95001220703125,298.825439453125,293.4490051269531,298.82501220703125,301.8348083496094,296.6777648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970610295189545e-05,4.3946533203125,1.0,0.1500000059604644,0.0,298.4905700683594,410.0,12377.24609375,0.0,13466.5712890625,1.0,283.1499938964844,295.03765869140625,296.4548645019531,297.4246520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216712117195129,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.6962890625,0.0,20.474884033203125,1895.4371337890625,0.0,315.6134948730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095760,302.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6946105957031,0.9990000128746032,1.0,0.5319337844848633,301.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6946105957031,0.9990000128746032,1.0,0.5601518750190735,301.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6946105957031,0.9990000128746032,1.0,0.413726270198822,301.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6946105957031,0.9990000128746032,1.0,0.5601518750190735,301.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6946105957031,0.9990000128746032,1.0,2.6571192741394043,296.6947631835937,284.95001220703125,298.84600830078125,293.4385681152344,298.8455810546875,301.8408508300781,296.6955261230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.679663181304932,2.5971001377911307e-05,4.394774913787842,1.0,0.1500000059604644,0.0,298.5016174316406,410.0,12393.3740234375,0.0,13466.521484375,1.0,283.1499938964844,295.05340576171875,296.4443664550781,297.4153747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222403764724731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.65869140625,0.0,20.474884033203125,1895.4371337890625,0.0,316.7187194824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095820,302.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7296447753906,0.9990000128746032,1.0,0.531929612159729,301.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7296447753906,0.9990000128746032,1.0,0.5601475238800049,301.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7296447753906,0.9990000128746032,1.0,0.4137230217456817,301.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7296447753906,0.9990000128746032,1.0,0.5601475238800049,301.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7296447753906,0.9990000128746032,1.0,2.6570985317230225,296.72979736328125,284.95001220703125,298.8866577148437,293.4178771972656,298.8861694335937,301.8527526855469,296.7305603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679620265960693,2.5971656214096583e-05,4.394979000091553,1.0,0.1500000059604644,0.0,298.520263671875,410.0,12425.146484375,0.0,13466.4375,1.0,283.1499938964844,295.08447265625,296.4234924316406,297.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233415126800537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.421875,0.0,20.474884033203125,1895.4371337890625,0.0,318.8660583496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095880,302.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7296447753906,0.9990000128746032,1.0,0.531929612159729,301.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7296447753906,0.9990000128746032,1.0,0.5601475238800049,301.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7296447753906,0.9990000128746032,1.0,0.4137230217456817,301.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7296447753906,0.9990000128746032,1.0,0.5601475238800049,301.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7296447753906,0.9990000128746032,1.0,2.6570985317230225,296.72979736328125,284.95001220703125,298.8866577148437,293.4178771972656,298.8861694335937,301.8527526855469,296.7305603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679646015167236,5.679620265960693,2.5971656214096583e-05,4.394979000091553,1.0,0.1500000059604644,0.0,298.520263671875,410.0,12425.146484375,0.0,13466.4375,1.0,283.1499938964844,295.08447265625,296.4234924316406,297.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233415126800537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.421875,0.0,20.474884033203125,1895.4371337890625,0.0,318.8660583496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18095940,302.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.76416015625,0.9990000128746032,1.0,0.5319339632987976,301.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.76416015625,0.9990000128746032,1.0,0.5601521134376526,301.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.76416015625,0.9990000128746032,1.0,0.4137264192104339,301.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.76416015625,0.9990000128746032,1.0,0.5601521134376526,301.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.76416015625,0.9990000128746032,1.0,2.6571202278137207,296.7643127441406,284.95001220703125,298.9265441894531,293.3974609375,298.9260559082031,301.864501953125,296.7650756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691314697266,5.6796650886535645,2.5970970455091447e-05,4.394765377044678,1.0,0.1500000059604644,0.0,298.50079345703125,410.0,12456.38671875,0.0,13466.525390625,1.0,283.1499938964844,295.1151123046875,296.40289306640625,297.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243990182876587,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.0263671875,0.0,20.474884033203125,1895.4371337890625,0.0,320.9396057128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096000,302.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.76416015625,0.9990000128746032,1.0,0.5319339632987976,301.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.76416015625,0.9990000128746032,1.0,0.5601521134376526,301.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.76416015625,0.9990000128746032,1.0,0.4137264192104339,301.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.76416015625,0.9990000128746032,1.0,0.5601521134376526,301.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.76416015625,0.9990000128746032,1.0,2.6571202278137207,296.7643127441406,284.95001220703125,298.9265441894531,293.3974609375,298.9260559082031,301.864501953125,296.7650756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691314697266,5.6796650886535645,2.5970970455091447e-05,4.394765377044678,1.0,0.1500000059604644,0.0,298.50079345703125,410.0,12456.38671875,0.0,13466.525390625,1.0,283.1499938964844,295.1151123046875,296.40289306640625,297.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243990182876587,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.0263671875,0.0,20.474884033203125,1895.4371337890625,0.0,320.9396057128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096060,302.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.79791259765625,0.9990000128746032,1.0,0.5319459438323975,301.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.79791259765625,0.9990000128746032,1.0,0.5601646900177002,301.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.79791259765625,0.9990000128746032,1.0,0.4137357473373413,301.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.79791259765625,0.9990000128746032,1.0,0.5601646900177002,301.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.79791259765625,0.9990000128746032,1.0,2.6571803092956543,296.79803466796875,284.95001220703125,298.96551513671875,293.3775329589844,298.9649658203125,301.8760681152344,296.7987670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790019989014,2.5969076887122355e-05,4.394176483154297,1.0,0.1500000059604644,0.0,298.447021484375,410.0,12486.8046875,0.0,13466.7666015625,1.0,283.1499938964844,295.1451416015625,296.3827514648437,297.3605041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254023730754852,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.42138671875,0.0,20.474884033203125,1895.4371337890625,0.0,322.9173583984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096120,302.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.79791259765625,0.9990000128746032,1.0,0.5319459438323975,301.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.79791259765625,0.9990000128746032,1.0,0.5601646900177002,301.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.79791259765625,0.9990000128746032,1.0,0.4137357473373413,301.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.79791259765625,0.9990000128746032,1.0,0.5601646900177002,301.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.79791259765625,0.9990000128746032,1.0,2.6571803092956543,296.79803466796875,284.95001220703125,298.96551513671875,293.3775329589844,298.9649658203125,301.8760681152344,296.7987670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790019989014,2.5969076887122355e-05,4.394176483154297,1.0,0.1500000059604644,0.0,298.447021484375,410.0,12486.8046875,0.0,13466.7666015625,1.0,283.1499938964844,295.1451416015625,296.3827514648437,297.3605041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254023730754852,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.42138671875,0.0,20.474884033203125,1895.4371337890625,0.0,322.9173583984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096180,302.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.83087158203125,0.9990000128746032,1.0,0.5319560766220093,301.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.83087158203125,0.9990000128746032,1.0,0.560175359249115,301.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.83087158203125,0.9990000128746032,1.0,0.4137436151504516,301.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.83087158203125,0.9990000128746032,1.0,0.560175359249115,301.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83087158203125,0.9990000128746032,1.0,2.657230854034424,296.8310241699219,284.95001220703125,299.0033874511719,293.3583068847656,299.00299072265625,301.8874206542969,296.83172607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679895401000977,2.596747981442604e-05,4.393679141998291,1.0,0.1500000059604644,0.0,298.40167236328125,410.0,12516.4287109375,0.0,13466.9697265625,1.0,283.1499938964844,295.174560546875,296.3631286621094,297.34295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263388514518738,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.63134765625,0.0,20.474884033203125,1895.4371337890625,0.0,324.7726135253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
