time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096240,302.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.83087158203125,0.9990000128746032,1.0,0.5319560766220093,301.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.83087158203125,0.9990000128746032,1.0,0.560175359249115,301.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.83087158203125,0.9990000128746032,1.0,0.4137436151504516,301.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.83087158203125,0.9990000128746032,1.0,0.560175359249115,301.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.83087158203125,0.9990000128746032,1.0,2.657230854034424,296.8310241699219,284.95001220703125,299.0033874511719,293.3583068847656,299.00299072265625,301.8874206542969,296.83172607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679895401000977,2.596747981442604e-05,4.393679141998291,1.0,0.1500000059604644,0.0,298.40167236328125,410.0,12516.4287109375,0.0,13466.9697265625,1.0,283.1499938964844,295.174560546875,296.3631286621094,297.34295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263388514518738,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.63134765625,0.0,20.474884033203125,1895.4371337890625,0.0,324.7726135253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096300,302.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.84686279296875,0.9990000128746032,1.0,0.5319556593894958,301.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.84686279296875,0.9990000128746032,1.0,0.5601749420166016,301.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.84686279296875,0.9990000128746032,1.0,0.4137433171272278,301.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.84686279296875,0.9990000128746032,1.0,0.5601749420166016,301.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.84686279296875,0.9990000128746032,1.0,2.657228708267212,296.8470153808594,284.95001220703125,299.0218811035156,293.3489990234375,299.0214233398437,301.8930053710937,296.8476867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917335510254,5.679891586303711,2.5967541660065763e-05,4.393698215484619,1.0,0.1500000059604644,0.0,298.4034118652344,410.0,12530.7548828125,0.0,13466.9619140625,1.0,283.1499938964844,295.1888732910156,296.3536682128906,297.3345031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267824292182922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.12353515625,0.0,20.474884033203125,1895.4371337890625,0.0,325.65447998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096360,302.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8627014160156,0.9990000128746032,1.0,0.5319534540176392,301.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8627014160156,0.9990000128746032,1.0,0.5601726174354553,301.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8627014160156,0.9990000128746032,1.0,0.4137415885925293,301.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8627014160156,0.9990000128746032,1.0,0.5601726174354553,301.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8627014160156,0.9990000128746032,1.0,2.657217741012573,296.8628234863281,284.95001220703125,299.0400390625,293.3399353027344,299.0396728515625,301.8985595703125,296.863525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67989444732666,5.679868698120117,2.5967890906031244e-05,4.3938069343566895,1.0,0.1500000059604644,0.0,298.4132995605469,410.0,12544.9189453125,0.0,13466.91796875,1.0,283.1499938964844,295.2030334472656,296.3443908691406,297.326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272044897079468,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.57568359375,0.0,20.474884033203125,1895.4371337890625,0.0,326.4955139160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096420,302.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8933410644531,0.9990000128746032,1.0,0.5319466590881348,301.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8933410644531,0.9990000128746032,1.0,0.5601654648780823,301.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8933410644531,0.9990000128746032,1.0,0.4137362837791443,301.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8933410644531,0.9990000128746032,1.0,0.5601654648780823,301.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8933410644531,0.9990000128746032,1.0,2.6571836471557617,296.8934631347656,284.95001220703125,299.0753479003906,293.3226623535156,299.0749816894531,301.90948486328125,296.89410400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823398590088,5.679797649383545,2.5968964109779336e-05,4.39414119720459,1.0,0.1500000059604644,0.0,298.4437866210937,410.0,12572.2509765625,0.0,13466.7802734375,1.0,283.1499938964844,295.23052978515625,296.3267517089844,297.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279929101467132,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,328.0715026855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096480,302.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8933410644531,0.9990000128746032,1.0,0.5319466590881348,301.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8933410644531,0.9990000128746032,1.0,0.5601654648780823,301.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8933410644531,0.9990000128746032,1.0,0.4137362837791443,301.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8933410644531,0.9990000128746032,1.0,0.5601654648780823,301.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8933410644531,0.9990000128746032,1.0,2.6571836471557617,296.8934631347656,284.95001220703125,299.0753479003906,293.3226623535156,299.0749816894531,301.90948486328125,296.89410400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823398590088,5.679797649383545,2.5968964109779336e-05,4.39414119720459,1.0,0.1500000059604644,0.0,298.4437866210937,410.0,12572.2509765625,0.0,13466.7802734375,1.0,283.1499938964844,295.23052978515625,296.3267517089844,297.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279929101467132,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,328.0715026855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096540,302.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.92266845703125,0.9990000128746032,1.0,0.5319405198097229,301.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.92266845703125,0.9990000128746032,1.0,0.5601589679718018,301.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.92266845703125,0.9990000128746032,1.0,0.4137315154075622,301.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.92266845703125,0.9990000128746032,1.0,0.5601589679718018,301.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.92266845703125,0.9990000128746032,1.0,2.6571531295776367,296.9227905273437,284.95001220703125,299.1091003417969,293.30670166015625,299.1087646484375,301.9201965332031,296.92340087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733753204346,2.5969933631131425e-05,4.394443035125732,1.0,0.1500000059604644,0.0,298.4713439941406,410.0,12598.3798828125,0.0,13466.6572265625,1.0,283.1499938964844,295.25689697265625,296.3103942871094,297.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287044405937195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.646484375,0.0,20.474884033203125,1895.4371337890625,0.0,329.4994201660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096600,302.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.92266845703125,0.9990000128746032,1.0,0.5319405198097229,301.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.92266845703125,0.9990000128746032,1.0,0.5601589679718018,301.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.92266845703125,0.9990000128746032,1.0,0.4137315154075622,301.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.92266845703125,0.9990000128746032,1.0,0.5601589679718018,301.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.92266845703125,0.9990000128746032,1.0,2.6571531295776367,296.9227905273437,284.95001220703125,299.1091003417969,293.30670166015625,299.1087646484375,301.9201965332031,296.92340087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733753204346,2.5969933631131425e-05,4.394443035125732,1.0,0.1500000059604644,0.0,298.4713439941406,410.0,12598.3798828125,0.0,13466.6572265625,1.0,283.1499938964844,295.25689697265625,296.3103942871094,297.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287044405937195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.646484375,0.0,20.474884033203125,1895.4371337890625,0.0,329.4994201660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096660,302.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505310058594,0.9990000128746032,1.0,0.5319394469261169,301.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505310058594,0.9990000128746032,1.0,0.560157835483551,301.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505310058594,0.9990000128746032,1.0,0.4137306809425354,301.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505310058594,0.9990000128746032,1.0,0.560157835483551,301.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505310058594,0.9990000128746032,1.0,2.6571476459503174,296.9506530761719,284.95001220703125,299.1412048339844,293.2922058105469,299.1407775878906,301.9306640625,296.9512634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974853515625,5.679722309112549,2.597010643512476e-05,4.394496440887451,1.0,0.1500000059604644,0.0,298.4762268066406,410.0,12623.087890625,0.0,13466.6357421875,1.0,283.1499938964844,295.28204345703125,296.29559326171875,297.2824401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293326735496521,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.7490234375,0.0,20.474884033203125,1895.4371337890625,0.0,330.7646179199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096720,302.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505310058594,0.9990000128746032,1.0,0.5319394469261169,301.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505310058594,0.9990000128746032,1.0,0.560157835483551,301.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505310058594,0.9990000128746032,1.0,0.4137306809425354,301.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505310058594,0.9990000128746032,1.0,0.560157835483551,301.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9505310058594,0.9990000128746032,1.0,2.6571476459503174,296.9506530761719,284.95001220703125,299.1412048339844,293.2922058105469,299.1407775878906,301.9306640625,296.9512634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974853515625,5.679722309112549,2.597010643512476e-05,4.394496440887451,1.0,0.1500000059604644,0.0,298.4762268066406,410.0,12623.087890625,0.0,13466.6357421875,1.0,283.1499938964844,295.28204345703125,296.29559326171875,297.2824401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293326735496521,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.7490234375,0.0,20.474884033203125,1895.4371337890625,0.0,330.7646179199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096780,302.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9769897460937,0.9990000128746032,1.0,0.5319428443908691,301.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9769897460937,0.9990000128746032,1.0,0.5601614117622375,301.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9769897460937,0.9990000128746032,1.0,0.4137333333492279,301.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9769897460937,0.9990000128746032,1.0,0.5601614117622375,301.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9769897460937,0.9990000128746032,1.0,2.6571645736694336,296.97711181640625,284.95001220703125,299.1715087890625,293.2794189453125,299.1711120605469,301.9408264160156,296.9776611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679757595062256,2.596956983325072e-05,4.394329071044922,1.0,0.1500000059604644,0.0,298.46099853515625,410.0,12646.412109375,0.0,13466.7041015625,1.0,283.1499938964844,295.30596923828125,296.2823486328125,297.2706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298632442951202,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.5703125,0.0,20.474884033203125,1895.4371337890625,0.0,331.8363952636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096840,302.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9769897460937,0.9990000128746032,1.0,0.5319428443908691,301.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9769897460937,0.9990000128746032,1.0,0.5601614117622375,301.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9769897460937,0.9990000128746032,1.0,0.4137333333492279,301.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9769897460937,0.9990000128746032,1.0,0.5601614117622375,301.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9769897460937,0.9990000128746032,1.0,2.6571645736694336,296.97711181640625,284.95001220703125,299.1715087890625,293.2794189453125,299.1711120605469,301.9408264160156,296.9776611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679757595062256,2.596956983325072e-05,4.394329071044922,1.0,0.1500000059604644,0.0,298.46099853515625,410.0,12646.412109375,0.0,13466.7041015625,1.0,283.1499938964844,295.30596923828125,296.2823486328125,297.2706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298632442951202,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.5703125,0.0,20.474884033203125,1895.4371337890625,0.0,331.8363952636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096900,302.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9896850585937,0.9990000128746032,1.0,0.5319452881813049,301.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9896850585937,0.9990000128746032,1.0,0.5601640343666077,301.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9896850585937,0.9990000128746032,1.0,0.4137352108955383,301.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9896850585937,0.9990000128746032,1.0,0.5601640343666077,301.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9896850585937,0.9990000128746032,1.0,2.657176971435547,296.98980712890625,284.95001220703125,299.1859130859375,293.27374267578125,299.18560791015625,301.9458312988281,296.9903259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679783344268799,2.5969184207497165e-05,4.394209384918213,1.0,0.1500000059604644,0.0,298.45001220703125,410.0,12657.5283203125,0.0,13466.7529296875,1.0,283.1499938964844,295.3175048828125,296.2763061523437,297.2652282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300838410854339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.3857421875,0.0,20.474884033203125,1895.4371337890625,0.0,332.2828674316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18096960,302.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0018005371094,0.9990000128746032,1.0,0.5319477319717407,302.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0018005371094,0.9990000128746032,1.0,0.560166597366333,301.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0018005371094,0.9990000128746032,1.0,0.4137371182441711,301.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0018005371094,0.9990000128746032,1.0,0.560166597366333,301.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0018005371094,0.9990000128746032,1.0,2.657189130783081,297.0019226074219,284.95001220703125,299.1998291015625,293.2685546875,299.199462890625,301.9507141113281,297.00244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834365844727,5.679808616638184,2.596879676275421e-05,4.394089221954346,1.0,0.1500000059604644,0.0,298.4390869140625,410.0,12668.107421875,0.0,13466.8017578125,1.0,283.1499938964844,295.3285522460937,296.2709045410156,297.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302830100059509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.09765625,0.0,20.474884033203125,1895.4371337890625,0.0,332.6864624023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097020,302.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0247497558594,0.9990000128746032,1.0,0.5319511890411377,302.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0247497558594,0.9990000128746032,1.0,0.5601702332496643,301.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0247497558594,0.9990000128746032,1.0,0.4137398302555084,301.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0247497558594,0.9990000128746032,1.0,0.5601702332496643,301.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0247497558594,0.9990000128746032,1.0,2.6572062969207764,297.0248413085937,284.95001220703125,299.2260437011719,293.25982666015625,299.22564697265625,301.960205078125,297.0253295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987060546875,5.679844856262207,2.5968251065933146e-05,4.393918991088867,1.0,0.1500000059604644,0.0,298.4235534667969,410.0,12688.0712890625,0.0,13466.8720703125,1.0,283.1499938964844,295.3494873046875,296.2617492675781,297.2523803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306065142154693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.27197265625,0.0,20.474884033203125,1895.4371337890625,0.0,333.3429260253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097080,302.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0247497558594,0.9990000128746032,1.0,0.5319511890411377,302.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0247497558594,0.9990000128746032,1.0,0.5601702332496643,301.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0247497558594,0.9990000128746032,1.0,0.4137398302555084,301.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0247497558594,0.9990000128746032,1.0,0.5601702332496643,301.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0247497558594,0.9990000128746032,1.0,2.6572062969207764,297.0248413085937,284.95001220703125,299.2260437011719,293.25982666015625,299.22564697265625,301.960205078125,297.0253295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987060546875,5.679844856262207,2.5968251065933146e-05,4.393918991088867,1.0,0.1500000059604644,0.0,298.4235534667969,410.0,12688.0712890625,0.0,13466.8720703125,1.0,283.1499938964844,295.3494873046875,296.2617492675781,297.2523803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306065142154693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.27197265625,0.0,20.474884033203125,1895.4371337890625,0.0,333.3429260253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097140,302.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0459289550781,0.9990000128746032,1.0,0.5319522023200989,302.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0459289550781,0.9990000128746032,1.0,0.5601712465286255,301.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0459289550781,0.9990000128746032,1.0,0.4137405753135681,301.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0459289550781,0.9990000128746032,1.0,0.5601712465286255,301.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0459289550781,0.9990000128746032,1.0,2.657211303710937,297.0460205078125,284.95001220703125,299.25,293.2534484863281,299.2497863769531,301.9693908691406,297.0464782714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679854869842529,2.596809463284444e-05,4.3938703536987305,1.0,0.1500000059604644,0.0,298.4190979003906,410.0,12706.35546875,0.0,13466.8916015625,1.0,283.1499938964844,295.36895751953125,296.254638671875,297.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308051764965057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.1455078125,0.0,20.474884033203125,1895.4371337890625,0.0,333.74658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097200,302.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0459289550781,0.9990000128746032,1.0,0.5319522023200989,302.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0459289550781,0.9990000128746032,1.0,0.5601712465286255,301.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0459289550781,0.9990000128746032,1.0,0.4137405753135681,301.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0459289550781,0.9990000128746032,1.0,0.5601712465286255,301.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0459289550781,0.9990000128746032,1.0,2.657211303710937,297.0460205078125,284.95001220703125,299.25,293.2534484863281,299.2497863769531,301.9693908691406,297.0464782714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679854869842529,2.596809463284444e-05,4.3938703536987305,1.0,0.1500000059604644,0.0,298.4190979003906,410.0,12706.35546875,0.0,13466.8916015625,1.0,283.1499938964844,295.36895751953125,296.254638671875,297.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308051764965057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.1455078125,0.0,20.474884033203125,1895.4371337890625,0.0,333.74658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097260,302.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0657043457031,0.9990000128746032,1.0,0.5319501757621765,302.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0657043457031,0.9990000128746032,1.0,0.5601691007614136,301.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0657043457031,0.9990000128746032,1.0,0.4137389957904815,301.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0657043457031,0.9990000128746032,1.0,0.5601691007614136,301.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0657043457031,0.9990000128746032,1.0,2.6572012901306152,297.0657958984375,284.95001220703125,299.2726745605469,293.248291015625,299.2724609375,301.9781799316406,297.06622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.596841295599006e-05,4.393969535827637,1.0,0.1500000059604644,0.0,298.4281616210937,410.0,12723.7392578125,0.0,13466.8505859375,1.0,283.1499938964844,295.38690185546875,296.24951171875,297.2420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310456216335296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.69482421875,0.0,20.474884033203125,1895.4371337890625,0.0,334.2357177734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097320,302.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0657043457031,0.9990000128746032,1.0,0.5319501757621765,302.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0657043457031,0.9990000128746032,1.0,0.5601691007614136,301.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0657043457031,0.9990000128746032,1.0,0.4137389957904815,301.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0657043457031,0.9990000128746032,1.0,0.5601691007614136,301.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0657043457031,0.9990000128746032,1.0,2.6572012901306152,297.0657958984375,284.95001220703125,299.2726745605469,293.248291015625,299.2724609375,301.9781799316406,297.06622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.596841295599006e-05,4.393969535827637,1.0,0.1500000059604644,0.0,298.4281616210937,410.0,12723.7392578125,0.0,13466.8505859375,1.0,283.1499938964844,295.38690185546875,296.24951171875,297.2420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310456216335296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.69482421875,0.0,20.474884033203125,1895.4371337890625,0.0,334.2357177734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097380,302.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.08514404296875,0.9990000128746032,1.0,0.5319461822509766,302.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.08514404296875,0.9990000128746032,1.0,0.5601649284362793,301.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.08514404296875,0.9990000128746032,1.0,0.4137358963489532,301.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.08514404296875,0.9990000128746032,1.0,0.5601649284362793,301.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.08514404296875,0.9990000128746032,1.0,2.6571812629699707,297.0852355957031,284.95001220703125,299.2951965332031,293.2431335449219,299.2949523925781,301.9866943359375,297.08563232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.596904596430249e-05,4.394165992736816,1.0,0.1500000059604644,0.0,298.44610595703125,410.0,12741.2685546875,0.0,13466.7705078125,1.0,283.1499938964844,295.4042663574219,296.24481201171875,297.2386169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314329624176025,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.0732421875,0.0,20.474884033203125,1895.4371337890625,0.0,335.0250549316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097440,302.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.08514404296875,0.9990000128746032,1.0,0.5319461822509766,302.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.08514404296875,0.9990000128746032,1.0,0.5601649284362793,301.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.08514404296875,0.9990000128746032,1.0,0.4137358963489532,301.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.08514404296875,0.9990000128746032,1.0,0.5601649284362793,301.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.08514404296875,0.9990000128746032,1.0,2.6571812629699707,297.0852355957031,284.95001220703125,299.2951965332031,293.2431335449219,299.2949523925781,301.9866943359375,297.08563232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818153381348,5.679792404174805,2.596904596430249e-05,4.394165992736816,1.0,0.1500000059604644,0.0,298.44610595703125,410.0,12741.2685546875,0.0,13466.7705078125,1.0,283.1499938964844,295.4042663574219,296.24481201171875,297.2386169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314329624176025,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.0732421875,0.0,20.474884033203125,1895.4371337890625,0.0,335.0250549316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097500,302.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0948181152344,0.9990000128746032,1.0,0.5319437980651855,302.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0948181152344,0.9990000128746032,1.0,0.5601624250411987,301.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0948181152344,0.9990000128746032,1.0,0.4137340784072876,301.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0948181152344,0.9990000128746032,1.0,0.5601624250411987,301.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0948181152344,0.9990000128746032,1.0,2.657169342041016,297.09490966796875,284.95001220703125,299.3063659667969,293.24053955078125,299.30615234375,301.99090576171875,297.0953063964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679767608642578,2.596941703814082e-05,4.39428186416626,1.0,0.1500000059604644,0.0,298.4566650390625,410.0,12750.0361328125,0.0,13466.72265625,1.0,283.1499938964844,295.412841796875,296.2424621582031,297.2369079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316525161266327,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.23291015625,0.0,20.474884033203125,1895.4371337890625,0.0,335.4731750488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097560,302.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1044006347656,0.9990000128746032,1.0,0.5319417119026184,302.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1044006347656,0.9990000128746032,1.0,0.5601602792739868,301.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1044006347656,0.9990000128746032,1.0,0.4137324690818786,301.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1044006347656,0.9990000128746032,1.0,0.5601602792739868,301.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1044006347656,0.9990000128746032,1.0,2.6571590900421143,297.1044921875,284.95001220703125,299.3175048828125,293.2379455566406,299.3172607421875,301.9950561523437,297.1048889160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67977237701416,5.679746150970459,2.5969744456233457e-05,4.394383430480957,1.0,0.1500000059604644,0.0,298.4659118652344,410.0,12758.75,0.0,13466.681640625,1.0,283.1499938964844,295.4213256835937,296.24005126953125,297.23516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319007694721222,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.3388671875,0.0,20.474884033203125,1895.4371337890625,0.0,335.98052978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097620,302.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1235046386719,0.9990000128746032,1.0,0.5319395661354065,302.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1235046386719,0.9990000128746032,1.0,0.5601579546928406,301.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1235046386719,0.9990000128746032,1.0,0.4137307703495025,301.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1235046386719,0.9990000128746032,1.0,0.5601579546928406,301.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1235046386719,0.9990000128746032,1.0,2.657148122787476,297.12359619140625,284.95001220703125,299.3396301269531,293.2327575683594,299.3393859863281,302.0032653808594,297.1239929199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723739624023,2.5970086426241323e-05,4.3944902420043945,1.0,0.1500000059604644,0.0,298.4756774902344,410.0,12776.1171875,0.0,13466.6376953125,1.0,283.1499938964844,295.438232421875,296.2351379394531,297.2315979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324066042900085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.50732421875,0.0,20.474884033203125,1895.4371337890625,0.0,337.0163269042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097680,302.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1235046386719,0.9990000128746032,1.0,0.5319395661354065,302.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1235046386719,0.9990000128746032,1.0,0.5601579546928406,301.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1235046386719,0.9990000128746032,1.0,0.4137307703495025,301.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1235046386719,0.9990000128746032,1.0,0.5601579546928406,301.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1235046386719,0.9990000128746032,1.0,2.657148122787476,297.12359619140625,284.95001220703125,299.3396301269531,293.2327575683594,299.3393859863281,302.0032653808594,297.1239929199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723739624023,2.5970086426241323e-05,4.3944902420043945,1.0,0.1500000059604644,0.0,298.4756774902344,410.0,12776.1171875,0.0,13466.6376953125,1.0,283.1499938964844,295.438232421875,296.2351379394531,297.2315979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324066042900085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.50732421875,0.0,20.474884033203125,1895.4371337890625,0.0,337.0163269042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097740,302.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1424560546875,0.9990000128746032,1.0,0.5319420695304871,302.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1424560546875,0.9990000128746032,1.0,0.5601606369018555,301.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1424560546875,0.9990000128746032,1.0,0.4137327373027801,301.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1424560546875,0.9990000128746032,1.0,0.5601606369018555,301.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1424560546875,0.9990000128746032,1.0,2.657160758972168,297.1425476074219,284.95001220703125,299.361572265625,293.2275390625,299.361328125,302.0113525390625,297.1429443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749965667725,2.596968988655135e-05,4.394367218017578,1.0,0.1500000059604644,0.0,298.46441650390625,410.0,12793.359375,0.0,13466.6884765625,1.0,283.1499938964844,295.4549865722656,296.2300720214844,297.2279052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329234361648559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.59228515625,0.0,20.474884033203125,1895.4371337890625,0.0,338.0776062011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097800,302.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1424560546875,0.9990000128746032,1.0,0.5319420695304871,302.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1424560546875,0.9990000128746032,1.0,0.5601606369018555,301.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1424560546875,0.9990000128746032,1.0,0.4137327373027801,301.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1424560546875,0.9990000128746032,1.0,0.5601606369018555,301.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1424560546875,0.9990000128746032,1.0,2.657160758972168,297.1425476074219,284.95001220703125,299.361572265625,293.2275390625,299.361328125,302.0113525390625,297.1429443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749965667725,2.596968988655135e-05,4.394367218017578,1.0,0.1500000059604644,0.0,298.46441650390625,410.0,12793.359375,0.0,13466.6884765625,1.0,283.1499938964844,295.4549865722656,296.2300720214844,297.2279052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329234361648559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.59228515625,0.0,20.474884033203125,1895.4371337890625,0.0,338.0776062011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097860,302.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1612548828125,0.9990000128746032,1.0,0.5319485664367676,302.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1612548828125,0.9990000128746032,1.0,0.5601674914360046,301.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1612548828125,0.9990000128746032,1.0,0.413737803697586,301.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1612548828125,0.9990000128746032,1.0,0.5601674914360046,301.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1612548828125,0.9990000128746032,1.0,2.657193422317505,297.1613464355469,284.95001220703125,299.3833312988281,293.22235107421875,299.3830871582031,302.0193786621094,297.1617431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968662157538347e-05,4.394047260284424,1.0,0.1500000059604644,0.0,298.43524169921875,410.0,12810.46875,0.0,13466.8193359375,1.0,283.1499938964844,295.4716186523437,296.22491455078125,297.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334379732608795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.60693359375,0.0,20.474884033203125,1895.4371337890625,0.0,339.1370849609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097920,302.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1612548828125,0.9990000128746032,1.0,0.5319485664367676,302.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1612548828125,0.9990000128746032,1.0,0.5601674914360046,301.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1612548828125,0.9990000128746032,1.0,0.413737803697586,301.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1612548828125,0.9990000128746032,1.0,0.5601674914360046,301.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1612548828125,0.9990000128746032,1.0,2.657193422317505,297.1613464355469,284.95001220703125,299.3833312988281,293.22235107421875,299.3830871582031,302.0193786621094,297.1617431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968662157538347e-05,4.394047260284424,1.0,0.1500000059604644,0.0,298.43524169921875,410.0,12810.46875,0.0,13466.8193359375,1.0,283.1499938964844,295.4716186523437,296.22491455078125,297.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334379732608795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.60693359375,0.0,20.474884033203125,1895.4371337890625,0.0,339.1370849609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18097980,302.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.179931640625,0.9990000128746032,1.0,0.531956136226654,302.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.179931640625,0.9990000128746032,1.0,0.5601754188537598,301.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.179931640625,0.9990000128746032,1.0,0.4137436747550964,301.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.179931640625,0.9990000128746032,1.0,0.5601754188537598,301.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.179931640625,0.9990000128746032,1.0,2.657231092453003,297.17999267578125,284.95001220703125,299.4049072265625,293.2171630859375,299.4046630859375,302.0273742675781,297.1803894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679896354675293,2.596746890048962e-05,4.393675804138184,1.0,0.1500000059604644,0.0,298.4013671875,410.0,12827.4375,0.0,13466.9716796875,1.0,283.1499938964844,295.48809814453125,296.2197265625,297.2201843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339464902877807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.5615234375,0.0,20.474884033203125,1895.4371337890625,0.0,340.18707275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098040,302.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.179931640625,0.9990000128746032,1.0,0.531956136226654,302.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.179931640625,0.9990000128746032,1.0,0.5601754188537598,301.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.179931640625,0.9990000128746032,1.0,0.4137436747550964,301.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.179931640625,0.9990000128746032,1.0,0.5601754188537598,301.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.179931640625,0.9990000128746032,1.0,2.657231092453003,297.17999267578125,284.95001220703125,299.4049072265625,293.2171630859375,299.4046630859375,302.0273742675781,297.1803894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679896354675293,2.596746890048962e-05,4.393675804138184,1.0,0.1500000059604644,0.0,298.4013671875,410.0,12827.4375,0.0,13466.9716796875,1.0,283.1499938964844,295.48809814453125,296.2197265625,297.2201843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339464902877807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.5615234375,0.0,20.474884033203125,1895.4371337890625,0.0,340.18707275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098100,302.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1892395019531,0.9990000128746032,1.0,0.5319598317146301,302.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1892395019531,0.9990000128746032,1.0,0.5601793527603149,301.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1892395019531,0.9990000128746032,1.0,0.4137465357780456,301.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1892395019531,0.9990000128746032,1.0,0.5601793527603149,301.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1892395019531,0.9990000128746032,1.0,2.6572494506835938,297.1893005371094,284.95001220703125,299.4156188964844,293.2145690917969,299.4154357910156,302.0313720703125,297.189697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996072769165,5.679934501647949,2.596688682388049e-05,4.393494129180908,1.0,0.1500000059604644,0.0,298.3847961425781,410.0,12835.896484375,0.0,13467.0458984375,1.0,283.1499938964844,295.496337890625,296.21710205078125,297.2182312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341998696327209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.53271484375,0.0,20.474884033203125,1895.4371337890625,0.0,340.7113342285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098160,302.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1984558105469,0.9990000128746032,1.0,0.5319616198539734,302.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1984558105469,0.9990000128746032,1.0,0.560181200504303,301.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1984558105469,0.9990000128746032,1.0,0.4137479364871979,301.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1984558105469,0.9990000128746032,1.0,0.560181200504303,301.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1984558105469,0.9990000128746032,1.0,2.6572585105896,297.19854736328125,284.95001220703125,299.4263000488281,293.21197509765625,299.42608642578125,302.0353698730469,297.1989440917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953575134277,2.596660124254413e-05,4.393405914306641,1.0,0.1500000059604644,0.0,298.376708984375,410.0,12844.2666015625,0.0,13467.08203125,1.0,283.1499938964844,295.5045166015625,296.2145080566406,297.2162780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344504475593567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.4775390625,0.0,20.474884033203125,1895.4371337890625,0.0,341.2304992675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098220,302.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2167358398437,0.9990000128746032,1.0,0.531952440738678,302.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2167358398437,0.9990000128746032,1.0,0.5601714849472046,301.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2167358398437,0.9990000128746032,1.0,0.4137407541275024,301.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2167358398437,0.9990000128746032,1.0,0.5601714849472046,301.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2167358398437,0.9990000128746032,1.0,2.657212495803833,297.216796875,284.95001220703125,299.447509765625,293.2068176269531,299.4472961425781,302.04327392578125,297.2171936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.679857730865479,2.596805643406697e-05,4.393858432769775,1.0,0.1500000059604644,0.0,298.4179992675781,410.0,12860.8642578125,0.0,13466.896484375,1.0,283.1499938964844,295.52069091796875,296.20928955078125,297.2123413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349438548088074,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.3017578125,0.0,20.474884033203125,1895.4371337890625,0.0,342.2548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
