time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098280,302.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2167358398437,0.9990000128746032,1.0,0.531952440738678,302.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2167358398437,0.9990000128746032,1.0,0.5601714849472046,301.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2167358398437,0.9990000128746032,1.0,0.4137407541275024,301.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2167358398437,0.9990000128746032,1.0,0.5601714849472046,301.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2167358398437,0.9990000128746032,1.0,2.657212495803833,297.216796875,284.95001220703125,299.447509765625,293.2068176269531,299.4472961425781,302.04327392578125,297.2171936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798834800720215,5.679857730865479,2.596805643406697e-05,4.393858432769775,1.0,0.1500000059604644,0.0,298.4179992675781,410.0,12860.8642578125,0.0,13466.896484375,1.0,283.1499938964844,295.52069091796875,296.20928955078125,297.2123413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349438548088074,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.3017578125,0.0,20.474884033203125,1895.4371337890625,0.0,342.2548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098340,302.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2348327636719,0.9990000128746032,1.0,0.5319414734840393,302.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2348327636719,0.9990000128746032,1.0,0.5601599812507629,301.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2348327636719,0.9990000128746032,1.0,0.4137322604656219,301.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2348327636719,0.9990000128746032,1.0,0.5601599812507629,301.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2348327636719,0.9990000128746032,1.0,2.6571578979492188,297.23492431640625,284.95001220703125,299.468505859375,293.20166015625,299.4682922363281,302.0509948730469,297.2352905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.679743766784668,2.596978265501093e-05,4.39439582824707,1.0,0.1500000059604644,0.0,298.467041015625,410.0,12877.337890625,0.0,13466.67578125,1.0,283.1499938964844,295.5367126464844,296.2041015625,297.2084045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354299008846283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.06396484375,0.0,20.474884033203125,1895.4371337890625,0.0,343.2666931152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098400,302.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2348327636719,0.9990000128746032,1.0,0.5319414734840393,302.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2348327636719,0.9990000128746032,1.0,0.5601599812507629,301.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2348327636719,0.9990000128746032,1.0,0.4137322604656219,301.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2348327636719,0.9990000128746032,1.0,0.5601599812507629,301.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2348327636719,0.9990000128746032,1.0,2.6571578979492188,297.23492431640625,284.95001220703125,299.468505859375,293.20166015625,299.4682922363281,302.0509948730469,297.2352905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.679743766784668,2.596978265501093e-05,4.39439582824707,1.0,0.1500000059604644,0.0,298.467041015625,410.0,12877.337890625,0.0,13466.67578125,1.0,283.1499938964844,295.5367126464844,296.2041015625,297.2084045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354299008846283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.06396484375,0.0,20.474884033203125,1895.4371337890625,0.0,343.2666931152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098460,302.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2528076171875,0.9990000128746032,1.0,0.5319386124610901,302.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2528076171875,0.9990000128746032,1.0,0.5601570010185242,301.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2528076171875,0.9990000128746032,1.0,0.4137300550937652,301.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2528076171875,0.9990000128746032,1.0,0.5601570010185242,301.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2528076171875,0.9990000128746032,1.0,2.6571435928344727,297.2528686523437,284.95001220703125,299.4893493652344,293.196533203125,299.4891052246094,302.0585632324219,297.2532653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679714202880859,2.5970231945393607e-05,4.394535541534424,1.0,0.1500000059604644,0.0,298.47979736328125,410.0,12893.689453125,0.0,13466.619140625,1.0,283.1499938964844,295.5526123046875,296.198974609375,297.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359098374843597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.77001953125,0.0,20.474884033203125,1895.4371337890625,0.0,344.2684020996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098520,302.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2528076171875,0.9990000128746032,1.0,0.5319386124610901,302.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2528076171875,0.9990000128746032,1.0,0.5601570010185242,301.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2528076171875,0.9990000128746032,1.0,0.4137300550937652,301.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2528076171875,0.9990000128746032,1.0,0.5601570010185242,301.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2528076171875,0.9990000128746032,1.0,2.6571435928344727,297.2528686523437,284.95001220703125,299.4893493652344,293.196533203125,299.4891052246094,302.0585632324219,297.2532653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679714202880859,2.5970231945393607e-05,4.394535541534424,1.0,0.1500000059604644,0.0,298.47979736328125,410.0,12893.689453125,0.0,13466.619140625,1.0,283.1499938964844,295.5526123046875,296.198974609375,297.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359098374843597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.77001953125,0.0,20.474884033203125,1895.4371337890625,0.0,344.2684020996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098580,302.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2706604003906,0.9990000128746032,1.0,0.5319443345069885,302.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2706604003906,0.9990000128746032,1.0,0.5601630210876465,301.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2706604003906,0.9990000128746032,1.0,0.413734495639801,301.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2706604003906,0.9990000128746032,1.0,0.5601630210876465,301.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2706604003906,0.9990000128746032,1.0,2.657172203063965,297.2707214355469,284.95001220703125,299.510009765625,293.1914367675781,299.509765625,302.0660095214844,297.2711181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679799556732178,5.679773330688477,2.5969329726649448e-05,4.3942551612854,1.0,0.1500000059604644,0.0,298.4541931152344,410.0,12909.9462890625,0.0,13466.734375,1.0,283.1499938964844,295.5683898925781,296.19384765625,297.2005920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363850057125091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.43359375,0.0,20.474884033203125,1895.4371337890625,0.0,345.26275634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098640,302.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2706604003906,0.9990000128746032,1.0,0.5319443345069885,302.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2706604003906,0.9990000128746032,1.0,0.5601630210876465,301.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2706604003906,0.9990000128746032,1.0,0.413734495639801,301.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2706604003906,0.9990000128746032,1.0,0.5601630210876465,301.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2706604003906,0.9990000128746032,1.0,2.657172203063965,297.2707214355469,284.95001220703125,299.510009765625,293.1914367675781,299.509765625,302.0660095214844,297.2711181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679799556732178,5.679773330688477,2.5969329726649448e-05,4.3942551612854,1.0,0.1500000059604644,0.0,298.4541931152344,410.0,12909.9462890625,0.0,13466.734375,1.0,283.1499938964844,295.5683898925781,296.19384765625,297.2005920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363850057125091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.43359375,0.0,20.474884033203125,1895.4371337890625,0.0,345.26275634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098700,302.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.279541015625,0.9990000128746032,1.0,0.5319489240646362,302.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.279541015625,0.9990000128746032,1.0,0.5601678490638733,301.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.279541015625,0.9990000128746032,1.0,0.4137380719184875,301.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.279541015625,0.9990000128746032,1.0,0.5601678490638733,301.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.279541015625,0.9990000128746032,1.0,2.6571950912475586,297.2796325683594,284.95001220703125,299.520263671875,293.1889038085937,299.5200500488281,302.0696716308594,297.2799987792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821014404297,2.5968609406845644e-05,4.394030570983887,1.0,0.1500000059604644,0.0,298.4337158203125,410.0,12918.03125,0.0,13466.826171875,1.0,283.1499938964844,295.57623291015625,296.1912841796875,297.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366210699081421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.25439453125,0.0,20.474884033203125,1895.4371337890625,0.0,345.7576599121094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098760,302.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.28839111328125,0.9990000128746032,1.0,0.5319513082504272,302.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.28839111328125,0.9990000128746032,1.0,0.5601703524589539,301.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.28839111328125,0.9990000128746032,1.0,0.4137398898601532,301.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.28839111328125,0.9990000128746032,1.0,0.5601703524589539,301.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.28839111328125,0.9990000128746032,1.0,2.6572067737579346,297.2884521484375,284.95001220703125,299.53045654296875,293.1863708496094,299.5302734375,302.07330322265625,297.2888488769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679871559143066,5.679845809936523,2.596823469502852e-05,4.393914222717285,1.0,0.1500000059604644,0.0,298.423095703125,410.0,12926.05078125,0.0,13466.8740234375,1.0,283.1499938964844,295.5840759277344,296.188720703125,297.1967163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368557929992676,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.0615234375,0.0,20.474884033203125,1895.4371337890625,0.0,346.2504577636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098820,302.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.30584716796875,0.9990000128746032,1.0,0.5319506525993347,302.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.30584716796875,0.9990000128746032,1.0,0.5601696968078613,301.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.30584716796875,0.9990000128746032,1.0,0.413739413022995,301.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30584716796875,0.9990000128746032,1.0,0.5601696968078613,301.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30584716796875,0.9990000128746032,1.0,2.6572036743164062,297.3059387207031,284.95001220703125,299.5507507324219,293.18133544921875,299.5505065917969,302.080322265625,297.3063049316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.5968332920456305e-05,4.39394474029541,1.0,0.1500000059604644,0.0,298.4259033203125,410.0,12941.94140625,0.0,13466.861328125,1.0,283.1499938964844,295.5995178222656,296.1836853027344,297.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373208880424499,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.603515625,0.0,20.474884033203125,1895.4371337890625,0.0,347.2287902832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098880,302.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.30584716796875,0.9990000128746032,1.0,0.5319506525993347,302.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.30584716796875,0.9990000128746032,1.0,0.5601696968078613,301.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.30584716796875,0.9990000128746032,1.0,0.413739413022995,301.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30584716796875,0.9990000128746032,1.0,0.5601696968078613,301.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30584716796875,0.9990000128746032,1.0,2.6572036743164062,297.3059387207031,284.95001220703125,299.5507507324219,293.18133544921875,299.5505065917969,302.080322265625,297.3063049316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839134216309,2.5968332920456305e-05,4.39394474029541,1.0,0.1500000059604644,0.0,298.4259033203125,410.0,12941.94140625,0.0,13466.861328125,1.0,283.1499938964844,295.5995178222656,296.1836853027344,297.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373208880424499,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.603515625,0.0,20.474884033203125,1895.4371337890625,0.0,347.2287902832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18098940,302.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3232421875,0.9990000128746032,1.0,0.5319478511810303,302.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3232421875,0.9990000128746032,1.0,0.5601667165756226,301.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3232421875,0.9990000128746032,1.0,0.4137372374534607,301.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3232421875,0.9990000128746032,1.0,0.5601667165756226,301.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3232421875,0.9990000128746032,1.0,2.6571898460388184,297.3233337402344,284.95001220703125,299.5708312988281,293.17633056640625,299.5706481933594,302.0873413085937,297.3236999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968774934881367e-05,4.394082069396973,1.0,0.1500000059604644,0.0,298.4384155273437,410.0,12957.7373046875,0.0,13466.8046875,1.0,283.1499938964844,295.6148986816406,296.1786499023437,297.1890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377814829349518,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.119140625,0.0,20.474884033203125,1895.4371337890625,0.0,348.2000732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099000,302.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3232421875,0.9990000128746032,1.0,0.5319478511810303,302.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3232421875,0.9990000128746032,1.0,0.5601667165756226,301.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3232421875,0.9990000128746032,1.0,0.4137372374534607,301.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3232421875,0.9990000128746032,1.0,0.5601667165756226,301.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3232421875,0.9990000128746032,1.0,2.6571898460388184,297.3233337402344,284.95001220703125,299.5708312988281,293.17633056640625,299.5706481933594,302.0873413085937,297.3236999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968774934881367e-05,4.394082069396973,1.0,0.1500000059604644,0.0,298.4384155273437,410.0,12957.7373046875,0.0,13466.8046875,1.0,283.1499938964844,295.6148986816406,296.1786499023437,297.1890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377814829349518,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.119140625,0.0,20.474884033203125,1895.4371337890625,0.0,348.2000732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099060,302.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.34039306640625,0.9990000128746032,1.0,0.5319362878799438,302.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.34039306640625,0.9990000128746032,1.0,0.5601544976234436,301.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.34039306640625,0.9990000128746032,1.0,0.4137282073497772,301.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.34039306640625,0.9990000128746032,1.0,0.5601544976234436,301.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.34039306640625,0.9990000128746032,1.0,2.6571319103240967,297.3404846191406,284.95001220703125,299.5907287597656,293.17138671875,299.5905456542969,302.09454345703125,297.3408508300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689407348633,2.597060301923193e-05,4.394650936126709,1.0,0.1500000059604644,0.0,298.4903259277344,410.0,12973.31640625,0.0,13466.5712890625,1.0,283.1499938964844,295.630126953125,296.1736755371094,297.18524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382363855838775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.56396484375,0.0,20.474884033203125,1895.4371337890625,0.0,349.1618347167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099120,302.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.34039306640625,0.9990000128746032,1.0,0.5319362878799438,302.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.34039306640625,0.9990000128746032,1.0,0.5601544976234436,301.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.34039306640625,0.9990000128746032,1.0,0.4137282073497772,301.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.34039306640625,0.9990000128746032,1.0,0.5601544976234436,301.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.34039306640625,0.9990000128746032,1.0,2.6571319103240967,297.3404846191406,284.95001220703125,299.5907287597656,293.17138671875,299.5905456542969,302.09454345703125,297.3408508300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689407348633,2.597060301923193e-05,4.394650936126709,1.0,0.1500000059604644,0.0,298.4903259277344,410.0,12973.31640625,0.0,13466.5712890625,1.0,283.1499938964844,295.630126953125,296.1736755371094,297.18524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382363855838775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.56396484375,0.0,20.474884033203125,1895.4371337890625,0.0,349.1618347167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099180,302.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3573913574219,0.9990000128746032,1.0,0.5319342017173767,302.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3573913574219,0.9990000128746032,1.0,0.5601522922515869,301.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3573913574219,0.9990000128746032,1.0,0.4137265682220459,301.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3573913574219,0.9990000128746032,1.0,0.5601522922515869,301.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3573913574219,0.9990000128746032,1.0,2.657121419906616,297.3574523925781,284.95001220703125,299.6104736328125,293.16650390625,299.6102294921875,302.1016845703125,297.3578186035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.597093589429278e-05,4.394754409790039,1.0,0.1500000059604644,0.0,298.4997863769531,410.0,12988.7705078125,0.0,13466.529296875,1.0,283.1499938964844,295.6451416015625,296.16876220703125,297.1815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386862516403198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.94677734375,0.0,20.474884033203125,1895.4371337890625,0.0,350.1152648925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099240,302.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3573913574219,0.9990000128746032,1.0,0.5319342017173767,302.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3573913574219,0.9990000128746032,1.0,0.5601522922515869,301.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3573913574219,0.9990000128746032,1.0,0.4137265682220459,301.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3573913574219,0.9990000128746032,1.0,0.5601522922515869,301.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3573913574219,0.9990000128746032,1.0,2.657121419906616,297.3574523925781,284.95001220703125,299.6104736328125,293.16650390625,299.6102294921875,302.1016845703125,297.3578186035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.597093589429278e-05,4.394754409790039,1.0,0.1500000059604644,0.0,298.4997863769531,410.0,12988.7705078125,0.0,13466.529296875,1.0,283.1499938964844,295.6451416015625,296.16876220703125,297.1815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386862516403198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.94677734375,0.0,20.474884033203125,1895.4371337890625,0.0,350.1152648925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099300,302.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3658447265625,0.9990000128746032,1.0,0.5319347381591797,302.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3658447265625,0.9990000128746032,1.0,0.5601528882980347,301.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3658447265625,0.9990000128746032,1.0,0.4137270450592041,301.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3658447265625,0.9990000128746032,1.0,0.5601528882980347,301.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3658447265625,0.9990000128746032,1.0,2.657124280929565,297.3659362792969,284.95001220703125,299.6202697753906,293.1640625,299.6200561523437,302.1052551269531,297.3663024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673671722412,2.59708449448226e-05,4.394726276397705,1.0,0.1500000059604644,0.0,298.4971923828125,410.0,12996.4921875,0.0,13466.541015625,1.0,283.1499938964844,295.6526184082031,296.16632080078125,297.1796569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389092922210693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.62646484375,0.0,20.474884033203125,1895.4371337890625,0.0,350.5888977050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099360,302.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.5319383144378662,302.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.5601567029953003,301.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.4137298166751861,301.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,0.5601567029953003,301.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3742980957031,0.9990000128746032,1.0,2.657142162322998,297.3743591308594,284.95001220703125,299.6300048828125,293.1616516113281,299.6297912597656,302.1087646484375,297.3747253417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710865020752,2.5970282877096903e-05,4.3945512771606445,1.0,0.1500000059604644,0.0,298.4812316894531,410.0,13004.1611328125,0.0,13466.61328125,1.0,283.1499938964844,295.6600646972656,296.1639099121094,297.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391310513019562,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.29638671875,0.0,20.474884033203125,1895.4371337890625,0.0,351.0603942871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099420,302.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3909912109375,0.9990000128746032,1.0,0.5319435000419617,302.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3909912109375,0.9990000128746032,1.0,0.5601621270179749,301.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3909912109375,0.9990000128746032,1.0,0.4137338399887085,301.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3909912109375,0.9990000128746032,1.0,0.5601621270179749,301.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3909912109375,0.9990000128746032,1.0,2.657167911529541,297.3910522460937,284.95001220703125,299.6493530273437,293.1568603515625,299.64910888671875,302.1156616210937,297.39141845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679790496826172,5.679764747619629,2.596946615085472e-05,4.394297122955322,1.0,0.1500000059604644,0.0,298.4580383300781,410.0,13019.3388671875,0.0,13466.716796875,1.0,283.1499938964844,295.6748352050781,296.1590881347656,297.17413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439570814371109,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.5859375,0.0,20.474884033203125,1895.4371337890625,0.0,351.9970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099480,302.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3909912109375,0.9990000128746032,1.0,0.5319435000419617,302.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3909912109375,0.9990000128746032,1.0,0.5601621270179749,301.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3909912109375,0.9990000128746032,1.0,0.4137338399887085,301.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3909912109375,0.9990000128746032,1.0,0.5601621270179749,301.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3909912109375,0.9990000128746032,1.0,2.657167911529541,297.3910522460937,284.95001220703125,299.6493530273437,293.1568603515625,299.64910888671875,302.1156616210937,297.39141845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679790496826172,5.679764747619629,2.596946615085472e-05,4.394297122955322,1.0,0.1500000059604644,0.0,298.4580383300781,410.0,13019.3388671875,0.0,13466.716796875,1.0,283.1499938964844,295.6748352050781,296.1590881347656,297.17413330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439570814371109,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.5859375,0.0,20.474884033203125,1895.4371337890625,0.0,351.9970703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099540,302.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4076232910156,0.9990000128746032,1.0,0.5319464802742004,302.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4076232910156,0.9990000128746032,1.0,0.5601652264595032,301.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4076232910156,0.9990000128746032,1.0,0.4137361347675323,301.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4076232910156,0.9990000128746032,1.0,0.5601652264595032,301.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4076232910156,0.9990000128746032,1.0,2.6571826934814453,297.4076843261719,284.95001220703125,299.66851806640625,293.1521301269531,299.6683349609375,302.1225280761719,297.4080505371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.59689968515886e-05,4.394151210784912,1.0,0.1500000059604644,0.0,298.4447326660156,410.0,13034.4404296875,0.0,13466.7763671875,1.0,283.1499938964844,295.6895446777344,296.1543273925781,297.1705017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400045871734619,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.8525390625,0.0,20.474884033203125,1895.4371337890625,0.0,352.9232177734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099600,302.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4076232910156,0.9990000128746032,1.0,0.5319464802742004,302.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4076232910156,0.9990000128746032,1.0,0.5601652264595032,301.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4076232910156,0.9990000128746032,1.0,0.4137361347675323,301.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4076232910156,0.9990000128746032,1.0,0.5601652264595032,301.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4076232910156,0.9990000128746032,1.0,2.6571826934814453,297.4076843261719,284.95001220703125,299.66851806640625,293.1521301269531,299.6683349609375,302.1225280761719,297.4080505371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.59689968515886e-05,4.394151210784912,1.0,0.1500000059604644,0.0,298.4447326660156,410.0,13034.4404296875,0.0,13466.7763671875,1.0,283.1499938964844,295.6895446777344,296.1543273925781,297.1705017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400045871734619,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.8525390625,0.0,20.474884033203125,1895.4371337890625,0.0,352.9232177734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099660,302.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4239807128906,0.9990000128746032,1.0,0.5319384932518005,302.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4239807128906,0.9990000128746032,1.0,0.5601568818092346,301.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4239807128906,0.9990000128746032,1.0,0.4137299656867981,301.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4239807128906,0.9990000128746032,1.0,0.5601568818092346,301.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4239807128906,0.9990000128746032,1.0,2.6571431159973145,297.4240417480469,284.95001220703125,299.6875,293.1474914550781,299.68731689453125,302.12939453125,297.4244079589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679712772369385,2.597025013528764e-05,4.394541263580322,1.0,0.1500000059604644,0.0,298.4803161621094,410.0,13049.298828125,0.0,13466.6171875,1.0,283.1499938964844,295.7040405273437,296.149658203125,297.1669311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404328167438507,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.04736328125,0.0,20.474884033203125,1895.4371337890625,0.0,353.8397521972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099720,302.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4239807128906,0.9990000128746032,1.0,0.5319384932518005,302.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4239807128906,0.9990000128746032,1.0,0.5601568818092346,301.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4239807128906,0.9990000128746032,1.0,0.4137299656867981,301.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4239807128906,0.9990000128746032,1.0,0.5601568818092346,301.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4239807128906,0.9990000128746032,1.0,2.6571431159973145,297.4240417480469,284.95001220703125,299.6875,293.1474914550781,299.68731689453125,302.12939453125,297.4244079589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679712772369385,2.597025013528764e-05,4.394541263580322,1.0,0.1500000059604644,0.0,298.4803161621094,410.0,13049.298828125,0.0,13466.6171875,1.0,283.1499938964844,295.7040405273437,296.149658203125,297.1669311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404328167438507,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.04736328125,0.0,20.474884033203125,1895.4371337890625,0.0,353.8397521972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099780,302.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.440185546875,0.9990000128746032,1.0,0.5319307446479797,302.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.440185546875,0.9990000128746032,1.0,0.5601486563682556,301.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.440185546875,0.9990000128746032,1.0,0.4137239158153534,301.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.440185546875,0.9990000128746032,1.0,0.5601486563682556,301.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.440185546875,0.9990000128746032,1.0,2.657104253768921,297.44024658203125,284.95001220703125,299.706298828125,293.1429138183594,299.70611572265625,302.13629150390625,297.44061279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657936096191,5.67963171005249,2.597147977212444e-05,4.394923686981201,1.0,0.1500000059604644,0.0,298.51519775390625,410.0,13064.021484375,0.0,13466.4599609375,1.0,283.1499938964844,295.7184143066406,296.14501953125,297.1634216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408548176288605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.19677734375,0.0,20.474884033203125,1895.4371337890625,0.0,354.7451171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099840,302.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.440185546875,0.9990000128746032,1.0,0.5319307446479797,302.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.440185546875,0.9990000128746032,1.0,0.5601486563682556,301.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.440185546875,0.9990000128746032,1.0,0.4137239158153534,301.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.440185546875,0.9990000128746032,1.0,0.5601486563682556,301.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.440185546875,0.9990000128746032,1.0,2.657104253768921,297.44024658203125,284.95001220703125,299.706298828125,293.1429138183594,299.70611572265625,302.13629150390625,297.44061279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657936096191,5.67963171005249,2.597147977212444e-05,4.394923686981201,1.0,0.1500000059604644,0.0,298.51519775390625,410.0,13064.021484375,0.0,13466.4599609375,1.0,283.1499938964844,295.7184143066406,296.14501953125,297.1634216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408548176288605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.19677734375,0.0,20.474884033203125,1895.4371337890625,0.0,354.7451171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099900,302.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4482421875,0.9990000128746032,1.0,0.5319279432296753,302.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4482421875,0.9990000128746032,1.0,0.5601457357406616,301.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4482421875,0.9990000128746032,1.0,0.4137217402458191,301.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4482421875,0.9990000128746032,1.0,0.5601457357406616,301.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4482421875,0.9990000128746032,1.0,2.657090187072754,297.44830322265625,284.95001220703125,299.71563720703125,293.140625,299.7154541015625,302.1397399902344,297.4486694335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.679603099822998,2.597191814857069e-05,4.395060062408447,1.0,0.1500000059604644,0.0,298.5276794433594,410.0,13071.341796875,0.0,13466.404296875,1.0,283.1499938964844,295.7255554199219,296.1427307128906,297.16168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410635530948639,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.7412109375,0.0,20.474884033203125,1895.4371337890625,0.0,355.1937255859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18099960,302.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4562683105469,0.9990000128746032,1.0,0.5319267511367798,302.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4562683105469,0.9990000128746032,1.0,0.5601444840431213,301.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4562683105469,0.9990000128746032,1.0,0.4137207865715027,301.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4562683105469,0.9990000128746032,1.0,0.5601444840431213,301.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4562683105469,0.9990000128746032,1.0,2.6570842266082764,297.4563293457031,284.95001220703125,299.72491455078125,293.1383972167969,299.7247314453125,302.1432189941406,297.4566650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590225219727,2.5972109142458063e-05,4.395119667053223,1.0,0.1500000059604644,0.0,298.5331115722656,410.0,13078.6279296875,0.0,13466.3798828125,1.0,283.1499938964844,295.732666015625,296.1404724121094,297.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412706792354584,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.25,0.0,20.474884033203125,1895.4371337890625,0.0,355.639404296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100020,302.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.5319287180900574,302.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.5601465702056885,301.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.4137223362922668,301.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.5601465702056885,301.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,2.657094240188598,297.47222900390625,284.95001220703125,299.74334716796875,293.13397216796875,299.7431335449219,302.1501159667969,297.4725646972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679610729217529,2.5971796276280656e-05,4.395022392272949,1.0,0.1500000059604644,0.0,298.52423095703125,410.0,13093.087890625,0.0,13466.419921875,1.0,283.1499938964844,295.7467041015625,296.13604736328125,297.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416810870170593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.18115234375,0.0,20.474884033203125,1895.4371337890625,0.0,356.52398681640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100080,302.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.5319287180900574,302.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.5601465702056885,301.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.4137223362922668,301.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,0.5601465702056885,301.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.47216796875,0.9990000128746032,1.0,2.657094240188598,297.47222900390625,284.95001220703125,299.74334716796875,293.13397216796875,299.7431335449219,302.1501159667969,297.4725646972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679610729217529,2.5971796276280656e-05,4.395022392272949,1.0,0.1500000059604644,0.0,298.52423095703125,410.0,13093.087890625,0.0,13466.419921875,1.0,283.1499938964844,295.7467041015625,296.13604736328125,297.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416810870170593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.18115234375,0.0,20.474884033203125,1895.4371337890625,0.0,356.52398681640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100140,302.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4879150390625,0.9990000128746032,1.0,0.5319327712059021,302.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4879150390625,0.9990000128746032,1.0,0.5601508021354675,301.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4879150390625,0.9990000128746032,1.0,0.4137254655361175,301.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4879150390625,0.9990000128746032,1.0,0.5601508021354675,301.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4879150390625,0.9990000128746032,1.0,2.657114267349243,297.48797607421875,284.95001220703125,299.7615661621094,293.1296081542969,299.7613525390625,302.1570129394531,297.4883117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679652690887451,2.597116144897882e-05,4.394824981689453,1.0,0.1500000059604644,0.0,298.5061950683594,410.0,13107.4052734375,0.0,13466.5009765625,1.0,283.1499938964844,295.7606201171875,296.1316833496094,297.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420861005783081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.04443359375,0.0,20.474884033203125,1895.4371337890625,0.0,357.39898681640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100200,302.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4879150390625,0.9990000128746032,1.0,0.5319327712059021,302.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4879150390625,0.9990000128746032,1.0,0.5601508021354675,301.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4879150390625,0.9990000128746032,1.0,0.4137254655361175,301.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4879150390625,0.9990000128746032,1.0,0.5601508021354675,301.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4879150390625,0.9990000128746032,1.0,2.657114267349243,297.48797607421875,284.95001220703125,299.7615661621094,293.1296081542969,299.7613525390625,302.1570129394531,297.4883117675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679652690887451,2.597116144897882e-05,4.394824981689453,1.0,0.1500000059604644,0.0,298.5061950683594,410.0,13107.4052734375,0.0,13466.5009765625,1.0,283.1499938964844,295.7606201171875,296.1316833496094,297.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420861005783081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.04443359375,0.0,20.474884033203125,1895.4371337890625,0.0,357.39898681640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100260,302.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5035400390625,0.9990000128746032,1.0,0.5319363474845886,302.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5035400390625,0.9990000128746032,1.0,0.5601545572280884,301.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5035400390625,0.9990000128746032,1.0,0.4137282371520996,301.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5035400390625,0.9990000128746032,1.0,0.5601545572280884,301.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5035400390625,0.9990000128746032,1.0,2.657132148742676,297.50360107421875,284.95001220703125,299.7796325683594,293.1253662109375,299.7794494628906,302.1639404296875,297.5039367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649505615234,1.0,0.1500000059604644,0.0,298.4902038574219,410.0,13121.6171875,0.0,13466.572265625,1.0,283.1499938964844,295.77447509765625,296.1273803710937,297.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424841105937958,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.89453125,0.0,20.474884033203125,1895.4371337890625,0.0,358.2607727050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
