time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100320,302.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5035400390625,0.9990000128746032,1.0,0.5319363474845886,302.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5035400390625,0.9990000128746032,1.0,0.5601545572280884,301.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5035400390625,0.9990000128746032,1.0,0.4137282371520996,301.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5035400390625,0.9990000128746032,1.0,0.5601545572280884,301.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5035400390625,0.9990000128746032,1.0,2.657132148742676,297.50360107421875,284.95001220703125,299.7796325683594,293.1253662109375,299.7794494628906,302.1639404296875,297.5039367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649505615234,1.0,0.1500000059604644,0.0,298.4902038574219,410.0,13121.6171875,0.0,13466.572265625,1.0,283.1499938964844,295.77447509765625,296.1273803710937,297.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424841105937958,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.89453125,0.0,20.474884033203125,1895.4371337890625,0.0,358.2607727050781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100380,302.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189514160156,0.9990000128746032,1.0,0.5319374799728394,302.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189514160156,0.9990000128746032,1.0,0.5601558089256287,301.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189514160156,0.9990000128746032,1.0,0.4137291610240936,301.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189514160156,0.9990000128746032,1.0,0.5601558089256287,301.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189514160156,0.9990000128746032,1.0,2.657137870788574,297.5190124511719,284.95001220703125,299.7974853515625,293.1212158203125,299.7972717285156,302.1708679199219,297.51934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728031158447,5.679702281951904,2.597041202534456e-05,4.394591808319092,1.0,0.1500000059604644,0.0,298.48492431640625,410.0,13135.6103515625,0.0,13466.5966796875,1.0,283.1499938964844,295.7881164550781,296.12322998046875,297.14697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428780972957611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.7314453125,0.0,20.474884033203125,1895.4371337890625,0.0,359.11572265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100440,302.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189514160156,0.9990000128746032,1.0,0.5319374799728394,302.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189514160156,0.9990000128746032,1.0,0.5601558089256287,301.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189514160156,0.9990000128746032,1.0,0.4137291610240936,301.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189514160156,0.9990000128746032,1.0,0.5601558089256287,301.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5189514160156,0.9990000128746032,1.0,2.657137870788574,297.5190124511719,284.95001220703125,299.7974853515625,293.1212158203125,299.7972717285156,302.1708679199219,297.51934814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728031158447,5.679702281951904,2.597041202534456e-05,4.394591808319092,1.0,0.1500000059604644,0.0,298.48492431640625,410.0,13135.6103515625,0.0,13466.5966796875,1.0,283.1499938964844,295.7881164550781,296.12322998046875,297.14697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428780972957611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.7314453125,0.0,20.474884033203125,1895.4371337890625,0.0,359.11572265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100500,302.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5266418457031,0.9990000128746032,1.0,0.5319378972053528,302.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5266418457031,0.9990000128746032,1.0,0.5601562261581421,301.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5266418457031,0.9990000128746032,1.0,0.4137294888496399,301.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5266418457031,0.9990000128746032,1.0,0.5601562261581421,301.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5266418457031,0.9990000128746032,1.0,2.657140016555786,297.5267028808594,284.95001220703125,299.8063659667969,293.1191711425781,299.8061828613281,302.17431640625,297.52703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.679706573486328,2.597034836071544e-05,4.394571304321289,1.0,0.1500000059604644,0.0,298.48309326171875,410.0,13142.611328125,0.0,13466.6044921875,1.0,283.1499938964844,295.7948913574219,296.12115478515625,297.1454162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430720210075378,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.16796875,0.0,20.474884033203125,1895.4371337890625,0.0,359.5372314453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100560,302.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5342712402344,0.9990000128746032,1.0,0.5319378972053528,302.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5342712402344,0.9990000128746032,1.0,0.5601562261581421,301.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5342712402344,0.9990000128746032,1.0,0.4137294590473175,301.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5342712402344,0.9990000128746032,1.0,0.5601562261581421,301.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5342712402344,0.9990000128746032,1.0,2.657140016555786,297.5343322753906,284.95001220703125,299.815185546875,293.1171569824219,299.81500244140625,302.1777648925781,297.53466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.67970609664917,2.597035017970484e-05,4.3945722579956055,1.0,0.1500000059604644,0.0,298.483154296875,410.0,13149.529296875,0.0,13466.6044921875,1.0,283.1499938964844,295.8016662597656,296.1191101074219,297.1438903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432644248008728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.61279296875,0.0,20.474884033203125,1895.4371337890625,0.0,359.9559020996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100620,302.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5493469238281,0.9990000128746032,1.0,0.5319371223449707,302.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5493469238281,0.9990000128746032,1.0,0.5601553916931152,301.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5493469238281,0.9990000128746032,1.0,0.4137288928031921,301.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5493469238281,0.9990000128746032,1.0,0.5601553916931152,301.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5493469238281,0.9990000128746032,1.0,2.6571362018585205,297.5494079589844,284.95001220703125,299.8326721191406,293.1131896972656,299.8324584960937,302.1846618652344,297.5497436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679724216461182,5.679698467254639,2.597047023300547e-05,4.394609451293945,1.0,0.1500000059604644,0.0,298.4865417480469,410.0,13163.2119140625,0.0,13466.5888671875,1.0,283.1499938964844,295.81500244140625,296.1151733398437,297.1409606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44364994764328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.51416015625,0.0,20.474884033203125,1895.4371337890625,0.0,360.7962341308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100680,302.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5493469238281,0.9990000128746032,1.0,0.5319371223449707,302.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5493469238281,0.9990000128746032,1.0,0.5601553916931152,301.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5493469238281,0.9990000128746032,1.0,0.4137288928031921,301.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5493469238281,0.9990000128746032,1.0,0.5601553916931152,301.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5493469238281,0.9990000128746032,1.0,2.6571362018585205,297.5494079589844,284.95001220703125,299.8326721191406,293.1131896972656,299.8324584960937,302.1846618652344,297.5497436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679724216461182,5.679698467254639,2.597047023300547e-05,4.394609451293945,1.0,0.1500000059604644,0.0,298.4865417480469,410.0,13163.2119140625,0.0,13466.5888671875,1.0,283.1499938964844,295.81500244140625,296.1151733398437,297.1409606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44364994764328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.51416015625,0.0,20.474884033203125,1895.4371337890625,0.0,360.7962341308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100740,302.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5643615722656,0.9990000128746032,1.0,0.5319361686706543,302.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5643615722656,0.9990000128746032,1.0,0.5601544380187988,301.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5643615722656,0.9990000128746032,1.0,0.4137281477451324,301.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5643615722656,0.9990000128746032,1.0,0.5601544380187988,301.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5643615722656,0.9990000128746032,1.0,2.6571314334869385,297.5644226074219,284.95001220703125,299.8500061035156,293.1093444824219,299.8498229980469,302.1915283203125,297.5647277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688453674316,2.597061757114716e-05,4.394655704498291,1.0,0.1500000059604644,0.0,298.4907531738281,410.0,13176.845703125,0.0,13466.5703125,1.0,283.1499938964844,295.82830810546875,296.1112670898437,297.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444024920463562,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.4912109375,0.0,20.474884033203125,1895.4371337890625,0.0,361.6152648925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100800,302.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5643615722656,0.9990000128746032,1.0,0.5319361686706543,302.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5643615722656,0.9990000128746032,1.0,0.5601544380187988,301.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5643615722656,0.9990000128746032,1.0,0.4137281477451324,301.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5643615722656,0.9990000128746032,1.0,0.5601544380187988,301.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5643615722656,0.9990000128746032,1.0,2.6571314334869385,297.5644226074219,284.95001220703125,299.8500061035156,293.1093444824219,299.8498229980469,302.1915283203125,297.5647277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688453674316,2.597061757114716e-05,4.394655704498291,1.0,0.1500000059604644,0.0,298.4907531738281,410.0,13176.845703125,0.0,13466.5703125,1.0,283.1499938964844,295.82830810546875,296.1112670898437,297.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444024920463562,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.4912109375,0.0,20.474884033203125,1895.4371337890625,0.0,361.6152648925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100860,302.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5791931152344,0.9990000128746032,1.0,0.5319340825080872,302.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5791931152344,0.9990000128746032,1.0,0.5601521730422974,301.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5791931152344,0.9990000128746032,1.0,0.4137264788150787,301.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5791931152344,0.9990000128746032,1.0,0.5601521730422974,301.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5791931152344,0.9990000128746032,1.0,2.657120704650879,297.5792541503906,284.95001220703125,299.8671569824219,293.1056823730469,299.86700439453125,302.1787414550781,297.5795593261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095408418681e-05,4.3947601318359375,1.0,0.1500000059604644,0.0,298.50030517578125,410.0,13190.310546875,0.0,13466.52734375,1.0,283.1499938964844,295.8414306640625,296.1075439453125,297.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443862736225128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.5068359375,0.0,20.474884033203125,1895.4371337890625,0.0,362.40625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100920,302.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5791931152344,0.9990000128746032,1.0,0.5319340825080872,302.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5791931152344,0.9990000128746032,1.0,0.5601521730422974,301.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5791931152344,0.9990000128746032,1.0,0.4137264788150787,301.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5791931152344,0.9990000128746032,1.0,0.5601521730422974,301.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5791931152344,0.9990000128746032,1.0,2.657120704650879,297.5792541503906,284.95001220703125,299.8671569824219,293.1056823730469,299.86700439453125,302.1787414550781,297.5795593261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095408418681e-05,4.3947601318359375,1.0,0.1500000059604644,0.0,298.50030517578125,410.0,13190.310546875,0.0,13466.52734375,1.0,283.1499938964844,295.8414306640625,296.1075439453125,297.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443862736225128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.5068359375,0.0,20.474884033203125,1895.4371337890625,0.0,362.40625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18100980,302.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5939025878906,0.9990000128746032,1.0,0.5319303870201111,302.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5939025878906,0.9990000128746032,1.0,0.560148298740387,301.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5939025878906,0.9990000128746032,1.0,0.4137236177921295,301.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5939025878906,0.9990000128746032,1.0,0.560148298740387,301.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5939025878906,0.9990000128746032,1.0,2.657102346420288,297.5939636230469,284.95001220703125,299.8842468261719,293.102294921875,299.88409423828125,302.1731872558594,297.59429931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679628372192383,2.5971534341806542e-05,4.3949408531188965,1.0,0.1500000059604644,0.0,298.5168151855469,410.0,13203.71484375,0.0,13466.453125,1.0,283.1499938964844,295.8544616699219,296.1039428710937,297.1325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446998834609985,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.13232421875,0.0,20.474884033203125,1895.4371337890625,0.0,363.0940246582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101040,302.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5939025878906,0.9990000128746032,1.0,0.5319303870201111,302.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5939025878906,0.9990000128746032,1.0,0.560148298740387,301.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5939025878906,0.9990000128746032,1.0,0.4137236177921295,301.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5939025878906,0.9990000128746032,1.0,0.560148298740387,301.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5939025878906,0.9990000128746032,1.0,2.657102346420288,297.5939636230469,284.95001220703125,299.8842468261719,293.102294921875,299.88409423828125,302.1731872558594,297.59429931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679628372192383,2.5971534341806542e-05,4.3949408531188965,1.0,0.1500000059604644,0.0,298.5168151855469,410.0,13203.71484375,0.0,13466.453125,1.0,283.1499938964844,295.8544616699219,296.1039428710937,297.1325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446998834609985,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.13232421875,0.0,20.474884033203125,1895.4371337890625,0.0,363.0940246582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101100,302.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.60125732421875,0.9990000128746032,1.0,0.5319281816482544,302.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60125732421875,0.9990000128746032,1.0,0.5601460337638855,301.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.60125732421875,0.9990000128746032,1.0,0.4137219488620758,301.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.60125732421875,0.9990000128746032,1.0,0.5601460337638855,301.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.60125732421875,0.9990000128746032,1.0,2.6570916175842285,297.601318359375,284.95001220703125,299.8927307128906,293.1006774902344,299.892578125,302.17205810546875,297.60162353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605484008789,2.5971878130803816e-05,4.395047664642334,1.0,0.1500000059604644,0.0,298.52655029296875,410.0,13210.392578125,0.0,13466.4091796875,1.0,283.1499938964844,295.8609313964844,296.1022033691406,297.13116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448387324810028,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.00830078125,0.0,20.474884033203125,1895.4371337890625,0.0,363.39886474609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101160,302.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6085510253906,0.9990000128746032,1.0,0.5319260358810425,302.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6085510253906,0.9990000128746032,1.0,0.560143768787384,301.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6085510253906,0.9990000128746032,1.0,0.4137202501296997,301.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6085510253906,0.9990000128746032,1.0,0.560143768787384,301.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6085510253906,0.9990000128746032,1.0,2.65708065032959,297.6086120605469,284.95001220703125,299.9012145996094,293.09912109375,299.90106201171875,302.1717529296875,297.6089172363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.6795830726623535,2.597221828182228e-05,4.395153522491455,1.0,0.1500000059604644,0.0,298.5362243652344,410.0,13217.0546875,0.0,13466.3662109375,1.0,283.1499938964844,295.8674011230469,296.1005554199219,297.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449690878391266,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.92138671875,0.0,20.474884033203125,1895.4371337890625,0.0,363.6853332519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101220,302.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.62310791015625,0.9990000128746032,1.0,0.5319233536720276,302.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.62310791015625,0.9990000128746032,1.0,0.5601409077644348,301.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.62310791015625,0.9990000128746032,1.0,0.4137181639671325,301.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.62310791015625,0.9990000128746032,1.0,0.5601409077644348,301.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.62310791015625,0.9990000128746032,1.0,2.65706729888916,297.6231689453125,284.95001220703125,299.9181213378906,293.09619140625,299.9179382324219,302.1732177734375,297.6235046386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.1500000059604644,0.0,298.5483093261719,410.0,13230.333984375,0.0,13466.3115234375,1.0,283.1499938964844,295.8802490234375,296.0975036621094,297.1274719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452174007892608,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.8603515625,0.0,20.474884033203125,1895.4371337890625,0.0,364.2316284179688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101280,302.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.62310791015625,0.9990000128746032,1.0,0.5319233536720276,302.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.62310791015625,0.9990000128746032,1.0,0.5601409077644348,301.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.62310791015625,0.9990000128746032,1.0,0.4137181639671325,301.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.62310791015625,0.9990000128746032,1.0,0.5601409077644348,301.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.62310791015625,0.9990000128746032,1.0,2.65706729888916,297.6231689453125,284.95001220703125,299.9181213378906,293.09619140625,299.9179382324219,302.1732177734375,297.6235046386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.1500000059604644,0.0,298.5483093261719,410.0,13230.333984375,0.0,13466.3115234375,1.0,283.1499938964844,295.8802490234375,296.0975036621094,297.1274719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452174007892608,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.8603515625,0.0,20.474884033203125,1895.4371337890625,0.0,364.2316284179688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101340,302.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6376342773437,0.9990000128746032,1.0,0.5319234132766724,302.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6376342773437,0.9990000128746032,1.0,0.5601409673690796,301.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6376342773437,0.9990000128746032,1.0,0.4137182235717773,301.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6376342773437,0.9990000128746032,1.0,0.5601409673690796,301.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6376342773437,0.9990000128746032,1.0,2.6570677757263184,297.6376953125,284.95001220703125,299.9349365234375,293.0934143066406,299.9347839355469,302.1761169433594,297.63800048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.1500000059604644,0.0,298.5480041503906,410.0,13243.5732421875,0.0,13466.3134765625,1.0,283.1499938964844,295.89306640625,296.0946655273437,297.12530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454582035541534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.9169921875,0.0,20.474884033203125,1895.4371337890625,0.0,364.7621154785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101400,302.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6376342773437,0.9990000128746032,1.0,0.5319234132766724,302.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6376342773437,0.9990000128746032,1.0,0.5601409673690796,301.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6376342773437,0.9990000128746032,1.0,0.4137182235717773,301.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6376342773437,0.9990000128746032,1.0,0.5601409673690796,301.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6376342773437,0.9990000128746032,1.0,2.6570677757263184,297.6376953125,284.95001220703125,299.9349365234375,293.0934143066406,299.9347839355469,302.1761169433594,297.63800048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.1500000059604644,0.0,298.5480041503906,410.0,13243.5732421875,0.0,13466.3134765625,1.0,283.1499938964844,295.89306640625,296.0946655273437,297.12530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454582035541534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.9169921875,0.0,20.474884033203125,1895.4371337890625,0.0,364.7621154785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101460,302.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.652099609375,0.9990000128746032,1.0,0.5319272875785828,302.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.652099609375,0.9990000128746032,1.0,0.5601450204849243,301.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.652099609375,0.9990000128746032,1.0,0.4137212038040161,301.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.652099609375,0.9990000128746032,1.0,0.5601450204849243,301.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.652099609375,0.9990000128746032,1.0,2.6570868492126465,297.65216064453125,284.95001220703125,299.9516906738281,293.0908203125,299.9515075683594,302.18017578125,297.6524658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.597202910692431e-05,4.395094871520996,1.0,0.1500000059604644,0.0,298.5308532714844,410.0,13256.755859375,0.0,13466.390625,1.0,283.1499938964844,295.90582275390625,296.0920715332031,297.1234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445702463388443,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.080078125,0.0,20.474884033203125,1895.4371337890625,0.0,365.301025390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101520,302.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.652099609375,0.9990000128746032,1.0,0.5319272875785828,302.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.652099609375,0.9990000128746032,1.0,0.5601450204849243,301.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.652099609375,0.9990000128746032,1.0,0.4137212038040161,301.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.652099609375,0.9990000128746032,1.0,0.5601450204849243,301.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.652099609375,0.9990000128746032,1.0,2.6570868492126465,297.65216064453125,284.95001220703125,299.9516906738281,293.0908203125,299.9515075683594,302.18017578125,297.6524658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.597202910692431e-05,4.395094871520996,1.0,0.1500000059604644,0.0,298.5308532714844,410.0,13256.755859375,0.0,13466.390625,1.0,283.1499938964844,295.90582275390625,296.0920715332031,297.1234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445702463388443,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.080078125,0.0,20.474884033203125,1895.4371337890625,0.0,365.301025390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101580,302.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.66650390625,0.9990000128746032,1.0,0.5319321155548096,302.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.66650390625,0.9990000128746032,1.0,0.560150146484375,301.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.66650390625,0.9990000128746032,1.0,0.4137249886989593,301.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.66650390625,0.9990000128746032,1.0,0.560150146484375,301.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.66650390625,0.9990000128746032,1.0,2.657111167907715,297.66656494140625,284.95001220703125,299.9683532714844,293.08837890625,299.9682006835937,302.184814453125,297.6668701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855499267578,1.0,0.1500000059604644,0.0,298.509033203125,410.0,13269.9052734375,0.0,13466.48828125,1.0,283.1499938964844,295.9185485839844,296.089599609375,297.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445945680141449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.30859375,0.0,20.474884033203125,1895.4371337890625,0.0,365.83831787109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101640,302.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.66650390625,0.9990000128746032,1.0,0.5319321155548096,302.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.66650390625,0.9990000128746032,1.0,0.560150146484375,301.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.66650390625,0.9990000128746032,1.0,0.4137249886989593,301.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.66650390625,0.9990000128746032,1.0,0.560150146484375,301.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.66650390625,0.9990000128746032,1.0,2.657111167907715,297.66656494140625,284.95001220703125,299.9683532714844,293.08837890625,299.9682006835937,302.184814453125,297.6668701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855499267578,1.0,0.1500000059604644,0.0,298.509033203125,410.0,13269.9052734375,0.0,13466.48828125,1.0,283.1499938964844,295.9185485839844,296.089599609375,297.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445945680141449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.30859375,0.0,20.474884033203125,1895.4371337890625,0.0,365.83831787109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101700,302.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6737060546875,0.9990000128746032,1.0,0.5319344401359558,302.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6737060546875,0.9990000128746032,1.0,0.5601525902748108,301.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6737060546875,0.9990000128746032,1.0,0.4137267768383026,301.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6737060546875,0.9990000128746032,1.0,0.5601525902748108,301.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6737060546875,0.9990000128746032,1.0,2.657122611999512,297.6737670898437,284.95001220703125,299.9766845703125,293.0871887207031,299.9765319824219,302.18731689453125,297.674072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.679670333862305,2.5970897695515305e-05,4.394742488861084,1.0,0.1500000059604644,0.0,298.4986877441406,410.0,13276.4580078125,0.0,13466.5341796875,1.0,283.1499938964844,295.92486572265625,296.08843994140625,297.1208190917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460675716400146,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.4404296875,0.0,20.474884033203125,1895.4371337890625,0.0,366.10784912109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101760,302.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6808776855469,0.9990000128746032,1.0,0.5319364666938782,302.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6808776855469,0.9990000128746032,1.0,0.5601546764373779,301.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6808776855469,0.9990000128746032,1.0,0.4137283563613891,301.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6808776855469,0.9990000128746032,1.0,0.5601546764373779,301.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6808776855469,0.9990000128746032,1.0,2.657132625579834,297.6809387207031,284.95001220703125,299.9849853515625,293.0860595703125,299.9848327636719,302.1899108886719,297.6812438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679691314697266,2.597057755338028e-05,4.394643306732178,1.0,0.1500000059604644,0.0,298.4896240234375,410.0,13282.9970703125,0.0,13466.5751953125,1.0,283.1499938964844,295.93121337890625,296.0872802734375,297.1200256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461890757083893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.57958984375,0.0,20.474884033203125,1895.4371337890625,0.0,366.376708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101820,302.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.5319356322288513,302.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.5601538419723511,301.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.413727730512619,301.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.5601538419723511,301.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,2.6571288108825684,297.6952209472656,284.95001220703125,300.0015563964844,293.0838317871094,300.0014038085937,302.1954650878906,297.6955261230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708957672119,5.679682731628418,2.597070488263853e-05,4.39468240737915,1.0,0.1500000059604644,0.0,298.4931945800781,410.0,13296.0341796875,0.0,13466.55859375,1.0,283.1499938964844,295.9438171386719,296.0850524902344,297.1185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464387595653534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.86767578125,0.0,20.474884033203125,1895.4371337890625,0.0,366.9299011230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101880,302.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.5319356322288513,302.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.5601538419723511,301.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.413727730512619,301.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,0.5601538419723511,301.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6951599121094,0.9990000128746032,1.0,2.6571288108825684,297.6952209472656,284.95001220703125,300.0015563964844,293.0838317871094,300.0014038085937,302.1954650878906,297.6955261230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708957672119,5.679682731628418,2.597070488263853e-05,4.39468240737915,1.0,0.1500000059604644,0.0,298.4931945800781,410.0,13296.0341796875,0.0,13466.55859375,1.0,283.1499938964844,295.9438171386719,296.0850524902344,297.1185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464387595653534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.86767578125,0.0,20.474884033203125,1895.4371337890625,0.0,366.9299011230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18101940,302.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7094116210937,0.9990000128746032,1.0,0.5319300889968872,302.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7094116210937,0.9990000128746032,1.0,0.5601480007171631,301.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7094116210937,0.9990000128746032,1.0,0.4137234091758728,301.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7094116210937,0.9990000128746032,1.0,0.5601480007171631,301.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7094116210937,0.9990000128746032,1.0,2.657100915908813,297.70947265625,284.95001220703125,300.01806640625,293.0816650390625,300.0179138183594,302.2012939453125,297.70977783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625034332275,2.5971579816541635e-05,4.394955158233643,1.0,0.1500000059604644,0.0,298.5180969238281,410.0,13309.0283203125,0.0,13466.447265625,1.0,283.1499938964844,295.9563903808594,296.0829467773437,297.1171264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466944634914398,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.1328125,0.0,20.474884033203125,1895.4371337890625,0.0,367.49713134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102000,302.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7094116210937,0.9990000128746032,1.0,0.5319300889968872,302.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7094116210937,0.9990000128746032,1.0,0.5601480007171631,301.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7094116210937,0.9990000128746032,1.0,0.4137234091758728,301.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7094116210937,0.9990000128746032,1.0,0.5601480007171631,301.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7094116210937,0.9990000128746032,1.0,2.657100915908813,297.70947265625,284.95001220703125,300.01806640625,293.0816650390625,300.0179138183594,302.2012939453125,297.70977783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625034332275,2.5971579816541635e-05,4.394955158233643,1.0,0.1500000059604644,0.0,298.5180969238281,410.0,13309.0283203125,0.0,13466.447265625,1.0,283.1499938964844,295.9563903808594,296.0829467773437,297.1171264648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466944634914398,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.1328125,0.0,20.474884033203125,1895.4371337890625,0.0,367.49713134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102060,302.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7236022949219,0.9990000128746032,1.0,0.5319244861602783,302.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7236022949219,0.9990000128746032,1.0,0.5601420998573303,301.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7236022949219,0.9990000128746032,1.0,0.4137190580368042,301.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7236022949219,0.9990000128746032,1.0,0.5601420998573303,301.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7236022949219,0.9990000128746032,1.0,2.6570730209350586,297.7236633300781,284.95001220703125,300.0345764160156,293.0795593261719,300.034423828125,302.2072448730469,297.7239685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246566438116e-05,4.395230293273926,1.0,0.1500000059604644,0.0,298.543212890625,410.0,13321.9990234375,0.0,13466.333984375,1.0,283.1499938964844,295.96893310546875,296.0808410644531,297.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469528794288635,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.34228515625,0.0,20.474884033203125,1895.4371337890625,0.0,368.0713195800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102120,302.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7236022949219,0.9990000128746032,1.0,0.5319244861602783,302.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7236022949219,0.9990000128746032,1.0,0.5601420998573303,301.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7236022949219,0.9990000128746032,1.0,0.4137190580368042,301.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7236022949219,0.9990000128746032,1.0,0.5601420998573303,301.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7236022949219,0.9990000128746032,1.0,2.6570730209350586,297.7236633300781,284.95001220703125,300.0345764160156,293.0795593261719,300.034423828125,302.2072448730469,297.7239685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246566438116e-05,4.395230293273926,1.0,0.1500000059604644,0.0,298.543212890625,410.0,13321.9990234375,0.0,13466.333984375,1.0,283.1499938964844,295.96893310546875,296.0808410644531,297.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469528794288635,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.34228515625,0.0,20.474884033203125,1895.4371337890625,0.0,368.0713195800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102180,302.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7309875488281,0.9990000128746032,1.0,0.531922459602356,302.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7309875488281,0.9990000128746032,1.0,0.5601399540901184,301.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7309875488281,0.9990000128746032,1.0,0.4137174785137176,301.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7309875488281,0.9990000128746032,1.0,0.5601399540901184,301.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7309875488281,0.9990000128746032,1.0,2.657062768936157,297.7310485839844,284.95001220703125,300.0431213378906,293.0784912109375,300.04296875,302.2103881835937,297.7313537597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972783987526785e-05,4.395329475402832,1.0,0.1500000059604644,0.0,298.5522766113281,410.0,13328.740234375,0.0,13466.2939453125,1.0,283.1499938964844,295.9754333496094,296.07977294921875,297.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470879137516022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.44189453125,0.0,20.474884033203125,1895.4371337890625,0.0,368.3716735839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102240,302.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,0.5319232940673828,302.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,0.56014084815979,301.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,0.4137181043624878,301.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,0.56014084815979,301.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.73779296875,0.9990000128746032,1.0,2.657067060470581,297.73785400390625,284.95001220703125,300.051025390625,293.0774841308594,300.0508728027344,302.2133178710937,297.7381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.5972656658268534e-05,4.395289897918701,1.0,0.1500000059604644,0.0,298.54864501953125,410.0,13334.9638671875,0.0,13466.310546875,1.0,283.1499938964844,295.9814147949219,296.07879638671875,297.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472137987613678,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.53466796875,0.0,20.474884033203125,1895.4371337890625,0.0,368.6518859863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102300,302.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7449035644531,0.9990000128746032,1.0,0.5319231748580933,302.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7449035644531,0.9990000128746032,1.0,0.5601407289505005,301.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7449035644531,0.9990000128746032,1.0,0.4137180149555206,301.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7449035644531,0.9990000128746032,1.0,0.5601407289505005,301.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7449035644531,0.9990000128746032,1.0,2.657066345214844,297.7449645996094,284.95001220703125,300.0592346191406,293.07647705078125,300.05908203125,302.2164001464844,297.7452697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.1500000059604644,0.0,298.5491638183594,410.0,13341.443359375,0.0,13466.3076171875,1.0,283.1499938964844,295.9876708984375,296.0777587890625,297.1138000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473448991775512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.630859375,0.0,20.474884033203125,1895.4371337890625,0.0,368.9439392089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
