time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102360,302.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7519836425781,0.9990000128746032,1.0,0.5319252610206604,302.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7519836425781,0.9990000128746032,1.0,0.5601429343223572,301.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7519836425781,0.9990000128746032,1.0,0.4137196540832519,301.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7519836425781,0.9990000128746032,1.0,0.5601429343223572,301.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7519836425781,0.9990000128746032,1.0,2.657076835632324,297.7520446777344,284.95001220703125,300.0674743652344,293.075439453125,300.0673217773437,302.219482421875,297.7523498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574489593506,2.5972345611080527e-05,4.395193099975586,1.0,0.1500000059604644,0.0,298.539794921875,410.0,13347.9267578125,0.0,13466.3505859375,1.0,283.1499938964844,295.9939270019531,296.07672119140625,297.1131286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474762082099914,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.7265625,0.0,20.474884033203125,1895.4371337890625,0.0,369.2366943359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102420,302.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.76617431640625,0.9990000128746032,1.0,0.5319309234619141,302.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.76617431640625,0.9990000128746032,1.0,0.5601488947868347,301.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76617431640625,0.9990000128746032,1.0,0.4137240648269653,301.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76617431640625,0.9990000128746032,1.0,0.5601488947868347,301.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76617431640625,0.9990000128746032,1.0,2.6571052074432373,297.7662353515625,284.95001220703125,300.0838928222656,293.0733337402344,300.083740234375,302.22576904296875,297.7665405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679633617401123,2.5971450668293983e-05,4.394914627075195,1.0,0.1500000059604644,0.0,298.514404296875,410.0,13360.8828125,0.0,13466.4638671875,1.0,283.1499938964844,296.00640869140625,296.0746459960937,297.1117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477419257164001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.91455078125,0.0,20.474884033203125,1895.4371337890625,0.0,369.8296813964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102480,302.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.76617431640625,0.9990000128746032,1.0,0.5319309234619141,302.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.76617431640625,0.9990000128746032,1.0,0.5601488947868347,301.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76617431640625,0.9990000128746032,1.0,0.4137240648269653,301.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76617431640625,0.9990000128746032,1.0,0.5601488947868347,301.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76617431640625,0.9990000128746032,1.0,2.6571052074432373,297.7662353515625,284.95001220703125,300.0838928222656,293.0733337402344,300.083740234375,302.22576904296875,297.7665405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679633617401123,2.5971450668293983e-05,4.394914627075195,1.0,0.1500000059604644,0.0,298.514404296875,410.0,13360.8828125,0.0,13466.4638671875,1.0,283.1499938964844,296.00640869140625,296.0746459960937,297.1117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477419257164001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.91455078125,0.0,20.474884033203125,1895.4371337890625,0.0,369.8296813964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102540,302.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.78033447265625,0.9990000128746032,1.0,0.5319338440895081,302.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.78033447265625,0.9990000128746032,1.0,0.5601519346237183,301.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.78033447265625,0.9990000128746032,1.0,0.4137263000011444,301.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.78033447265625,0.9990000128746032,1.0,0.5601519346237183,301.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.78033447265625,0.9990000128746032,1.0,2.6571195125579834,297.7803955078125,284.95001220703125,300.1003112792969,293.0712280273437,300.10015869140625,302.2322082519531,297.7807006835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.67966365814209,2.5970994101953693e-05,4.394773006439209,1.0,0.1500000059604644,0.0,298.50146484375,410.0,13373.8232421875,0.0,13466.5224609375,1.0,283.1499938964844,296.0188903808594,296.0725402832031,297.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480121731758117,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.0966796875,0.0,20.474884033203125,1895.4371337890625,0.0,370.4337768554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102600,302.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.78033447265625,0.9990000128746032,1.0,0.5319338440895081,302.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.78033447265625,0.9990000128746032,1.0,0.5601519346237183,301.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.78033447265625,0.9990000128746032,1.0,0.4137263000011444,301.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.78033447265625,0.9990000128746032,1.0,0.5601519346237183,301.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.78033447265625,0.9990000128746032,1.0,2.6571195125579834,297.7803955078125,284.95001220703125,300.1003112792969,293.0712280273437,300.10015869140625,302.2322082519531,297.7807006835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.67966365814209,2.5970994101953693e-05,4.394773006439209,1.0,0.1500000059604644,0.0,298.50146484375,410.0,13373.8232421875,0.0,13466.5224609375,1.0,283.1499938964844,296.0188903808594,296.0725402832031,297.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480121731758117,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.0966796875,0.0,20.474884033203125,1895.4371337890625,0.0,370.4337768554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102660,302.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.79449462890625,0.9990000128746032,1.0,0.5319333076477051,302.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.79449462890625,0.9990000128746032,1.0,0.5601513981819153,301.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.79449462890625,0.9990000128746032,1.0,0.4137259125709533,301.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.79449462890625,0.9990000128746032,1.0,0.5601513981819153,301.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79449462890625,0.9990000128746032,1.0,2.6571168899536133,297.7945556640625,284.95001220703125,300.11669921875,293.06903076171875,300.1165466308594,302.2387084960937,297.7948608398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.67965841293335,2.597107595647685e-05,4.394797801971436,1.0,0.1500000059604644,0.0,298.5037536621094,410.0,13386.751953125,0.0,13466.51171875,1.0,283.1499938964844,296.0313415527344,296.07037353515625,297.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482879042625427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.26708984375,0.0,20.474884033203125,1895.4371337890625,0.0,371.0511169433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102720,302.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.79449462890625,0.9990000128746032,1.0,0.5319333076477051,302.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.79449462890625,0.9990000128746032,1.0,0.5601513981819153,301.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.79449462890625,0.9990000128746032,1.0,0.4137259125709533,301.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.79449462890625,0.9990000128746032,1.0,0.5601513981819153,301.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79449462890625,0.9990000128746032,1.0,2.6571168899536133,297.7945556640625,284.95001220703125,300.11669921875,293.06903076171875,300.1165466308594,302.2387084960937,297.7948608398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.67965841293335,2.597107595647685e-05,4.394797801971436,1.0,0.1500000059604644,0.0,298.5037536621094,410.0,13386.751953125,0.0,13466.51171875,1.0,283.1499938964844,296.0313415527344,296.07037353515625,297.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482879042625427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.26708984375,0.0,20.474884033203125,1895.4371337890625,0.0,371.0511169433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102780,302.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8086242675781,0.9990000128746032,1.0,0.5319291949272156,302.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8086242675781,0.9990000128746032,1.0,0.5601470470428467,301.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8086242675781,0.9990000128746032,1.0,0.4137227237224579,301.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8086242675781,0.9990000128746032,1.0,0.5601470470428467,301.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8086242675781,0.9990000128746032,1.0,2.6570966243743896,297.8086853027344,284.95001220703125,300.13311767578125,293.0667419433594,300.1329650878906,302.2452087402344,297.8089904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.6796159744262695,2.597172169771511e-05,4.394999027252197,1.0,0.1500000059604644,0.0,298.5220947265625,410.0,13399.67578125,0.0,13466.4296875,1.0,283.1499938964844,296.0438232421875,296.068115234375,297.10748291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485689997673034,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.4189453125,0.0,20.474884033203125,1895.4371337890625,0.0,371.6814575195313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102840,302.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8086242675781,0.9990000128746032,1.0,0.5319291949272156,302.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8086242675781,0.9990000128746032,1.0,0.5601470470428467,301.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8086242675781,0.9990000128746032,1.0,0.4137227237224579,301.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8086242675781,0.9990000128746032,1.0,0.5601470470428467,301.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8086242675781,0.9990000128746032,1.0,2.6570966243743896,297.8086853027344,284.95001220703125,300.13311767578125,293.0667419433594,300.1329650878906,302.2452087402344,297.8089904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.6796159744262695,2.597172169771511e-05,4.394999027252197,1.0,0.1500000059604644,0.0,298.5220947265625,410.0,13399.67578125,0.0,13466.4296875,1.0,283.1499938964844,296.0438232421875,296.068115234375,297.10748291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485689997673034,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.4189453125,0.0,20.474884033203125,1895.4371337890625,0.0,371.6814575195313,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102900,302.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8157043457031,0.9990000128746032,1.0,0.5319271087646484,302.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8157043457031,0.9990000128746032,1.0,0.56014484167099,301.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8157043457031,0.9990000128746032,1.0,0.4137210845947265,301.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8157043457031,0.9990000128746032,1.0,0.56014484167099,301.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8157043457031,0.9990000128746032,1.0,2.657086133956909,297.8157653808594,284.95001220703125,300.1413269042969,293.0655517578125,300.14117431640625,302.2484741210937,297.8160705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.679594039916992,2.597205093479716e-05,4.395101547241211,1.0,0.1500000059604644,0.0,298.5314636230469,410.0,13406.1416015625,0.0,13466.3876953125,1.0,283.1499938964844,296.050048828125,296.06695556640625,297.1067199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487121701240539,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.48828125,0.0,20.474884033203125,1895.4371337890625,0.0,372.0028991699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18102960,302.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82275390625,0.9990000128746032,1.0,0.5319242477416992,302.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82275390625,0.9990000128746032,1.0,0.5601418018341064,301.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82275390625,0.9990000128746032,1.0,0.4137188494205475,301.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.82275390625,0.9990000128746032,1.0,0.5601418018341064,301.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.82275390625,0.9990000128746032,1.0,2.657071590423584,297.82281494140625,284.95001220703125,300.1495361328125,293.0643310546875,300.1493835449219,302.2517395019531,297.8231201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679563999176025,2.597250568214804e-05,4.395243167877197,1.0,0.1500000059604644,0.0,298.5443725585937,410.0,13412.609375,0.0,13466.3291015625,1.0,283.1499938964844,296.0562744140625,296.0657653808594,297.1058959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488567411899566,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.55078125,0.0,20.474884033203125,1895.4371337890625,0.0,372.3277282714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103020,302.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8369445800781,0.9990000128746032,1.0,0.5319209098815918,302.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8369445800781,0.9990000128746032,1.0,0.5601383447647095,301.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8369445800781,0.9990000128746032,1.0,0.4137162566184997,301.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8369445800781,0.9990000128746032,1.0,0.5601383447647095,301.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8369445800781,0.9990000128746032,1.0,2.657055139541626,297.83697509765625,284.95001220703125,300.1659851074219,293.0617980957031,300.16583251953125,302.2582702636719,297.8372802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555416107178,5.679529666900635,2.597302955109626e-05,4.3954057693481445,1.0,0.1500000059604644,0.0,298.5592346191406,410.0,13425.5693359375,0.0,13466.2626953125,1.0,283.1499938964844,296.0687561035156,296.063232421875,297.1041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491490125656128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.650390625,0.0,20.474884033203125,1895.4371337890625,0.0,372.9853210449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103080,302.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8369445800781,0.9990000128746032,1.0,0.5319209098815918,302.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8369445800781,0.9990000128746032,1.0,0.5601383447647095,301.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8369445800781,0.9990000128746032,1.0,0.4137162566184997,301.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8369445800781,0.9990000128746032,1.0,0.5601383447647095,301.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8369445800781,0.9990000128746032,1.0,2.657055139541626,297.83697509765625,284.95001220703125,300.1659851074219,293.0617980957031,300.16583251953125,302.2582702636719,297.8372802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555416107178,5.679529666900635,2.597302955109626e-05,4.3954057693481445,1.0,0.1500000059604644,0.0,298.5592346191406,410.0,13425.5693359375,0.0,13466.2626953125,1.0,283.1499938964844,296.0687561035156,296.063232421875,297.1041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491490125656128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.650390625,0.0,20.474884033203125,1895.4371337890625,0.0,372.9853210449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103140,302.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511047363281,0.9990000128746032,1.0,0.5319210886955261,302.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511047363281,0.9990000128746032,1.0,0.5601385235786438,301.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511047363281,0.9990000128746032,1.0,0.4137164354324341,301.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511047363281,0.9990000128746032,1.0,0.5601385235786438,301.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511047363281,0.9990000128746032,1.0,2.6570560932159424,297.8511657714844,284.95001220703125,300.1824645996094,293.0591125488281,300.18231201171875,302.2648620605469,297.8514709472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679531574249268,2.59729986282764e-05,4.3953962326049805,1.0,0.1500000059604644,0.0,298.5583801269531,410.0,13438.55859375,0.0,13466.2666015625,1.0,283.1499938964844,296.08123779296875,296.0605773925781,297.1022644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494514465332031,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.72998046875,0.0,20.474884033203125,1895.4371337890625,0.0,373.6668701171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103200,302.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511047363281,0.9990000128746032,1.0,0.5319210886955261,302.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511047363281,0.9990000128746032,1.0,0.5601385235786438,301.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511047363281,0.9990000128746032,1.0,0.4137164354324341,301.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511047363281,0.9990000128746032,1.0,0.5601385235786438,301.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511047363281,0.9990000128746032,1.0,2.6570560932159424,297.8511657714844,284.95001220703125,300.1824645996094,293.0591125488281,300.18231201171875,302.2648620605469,297.8514709472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679531574249268,2.59729986282764e-05,4.3953962326049805,1.0,0.1500000059604644,0.0,298.5583801269531,410.0,13438.55859375,0.0,13466.2666015625,1.0,283.1499938964844,296.08123779296875,296.0605773925781,297.1022644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494514465332031,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.72998046875,0.0,20.474884033203125,1895.4371337890625,0.0,373.6668701171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103260,302.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8653564453125,0.9990000128746032,1.0,0.531925618648529,302.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8653564453125,0.9990000128746032,1.0,0.5601432919502258,301.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8653564453125,0.9990000128746032,1.0,0.4137199223041534,301.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8653564453125,0.9990000128746032,1.0,0.5601432919502258,301.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8653564453125,0.9990000128746032,1.0,2.657078742980957,297.86541748046875,284.95001220703125,300.1989440917969,293.05621337890625,300.1988220214844,302.271484375,297.86572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.597228740341961e-05,4.395175457000732,1.0,0.1500000059604644,0.0,298.5382080078125,410.0,13451.5947265625,0.0,13466.357421875,1.0,283.1499938964844,296.09375,296.05767822265625,297.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449757307767868,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.76123046875,0.0,20.474884033203125,1895.4371337890625,0.0,374.357421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103320,302.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8653564453125,0.9990000128746032,1.0,0.531925618648529,302.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8653564453125,0.9990000128746032,1.0,0.5601432919502258,301.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8653564453125,0.9990000128746032,1.0,0.4137199223041534,301.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8653564453125,0.9990000128746032,1.0,0.5601432919502258,301.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8653564453125,0.9990000128746032,1.0,2.657078742980957,297.86541748046875,284.95001220703125,300.1989440917969,293.05621337890625,300.1988220214844,302.271484375,297.86572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.597228740341961e-05,4.395175457000732,1.0,0.1500000059604644,0.0,298.5382080078125,410.0,13451.5947265625,0.0,13466.357421875,1.0,283.1499938964844,296.09375,296.05767822265625,297.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449757307767868,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.76123046875,0.0,20.474884033203125,1895.4371337890625,0.0,374.357421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103380,302.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8739013671875,0.9990000128746032,1.0,0.5319284200668335,302.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8739013671875,0.9990000128746032,1.0,0.5601462721824646,301.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8739013671875,0.9990000128746032,1.0,0.4137221276760101,301.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8739013671875,0.9990000128746032,1.0,0.5601462721824646,301.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8739013671875,0.9990000128746032,1.0,2.657092809677124,297.8739624023437,284.95001220703125,300.2088623046875,293.05438232421875,300.2087097167969,302.27545166015625,297.874267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633617401123,5.67960786819458,2.5971841751015745e-05,4.395036697387695,1.0,0.1500000059604644,0.0,298.5255432128906,410.0,13459.419921875,0.0,13466.4140625,1.0,283.1499938964844,296.1012878417969,296.055908203125,297.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499486684799194,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.77392578125,0.0,20.474884033203125,1895.4371337890625,0.0,374.79010009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103440,302.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8796081542969,0.9990000128746032,1.0,0.5319292545318604,302.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8796081542969,0.9990000128746032,1.0,0.5601471066474915,301.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8796081542969,0.9990000128746032,1.0,0.4137227535247803,301.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8796081542969,0.9990000128746032,1.0,0.5601471066474915,301.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8796081542969,0.9990000128746032,1.0,2.6570968627929688,297.8796691894531,284.95001220703125,300.2154846191406,293.0531311035156,300.21533203125,302.27813720703125,297.8799743652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971712602768093e-05,4.394996166229248,1.0,0.1500000059604644,0.0,298.5218505859375,410.0,13464.6513671875,0.0,13466.4306640625,1.0,283.1499938964844,296.1062927246094,296.0546264648437,297.0978698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500728547573089,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.76123046875,0.0,20.474884033203125,1895.4371337890625,0.0,375.0711364746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103500,302.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8867492675781,0.9990000128746032,1.0,0.5319314002990723,302.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8867492675781,0.9990000128746032,1.0,0.5601493716239929,301.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8867492675781,0.9990000128746032,1.0,0.413724422454834,301.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8867492675781,0.9990000128746032,1.0,0.5601493716239929,301.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8867492675781,0.9990000128746032,1.0,2.657107353210449,297.8868103027344,284.95001220703125,300.2237854003906,293.0514831542969,300.2236328125,302.2814636230469,297.8871154785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.597137790871784e-05,4.39489221572876,1.0,0.1500000059604644,0.0,298.5123596191406,410.0,13471.1875,0.0,13466.4736328125,1.0,283.1499938964844,296.1125793457031,296.05303955078125,297.0966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502368569374084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.751953125,0.0,20.474884033203125,1895.4371337890625,0.0,375.442626953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103560,302.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8939208984375,0.9990000128746032,1.0,0.5319321155548096,302.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8939208984375,0.9990000128746032,1.0,0.5601500868797302,301.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8939208984375,0.9990000128746032,1.0,0.4137249588966369,301.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8939208984375,0.9990000128746032,1.0,0.5601500868797302,301.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8939208984375,0.9990000128746032,1.0,2.657110929489136,297.8939819335937,284.95001220703125,300.2320556640625,293.0497741699219,300.23193359375,302.2848205566406,297.894287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679646015167236,2.5971266950364225e-05,4.394857406616211,1.0,0.1500000059604644,0.0,298.5091857910156,410.0,13477.7392578125,0.0,13466.4873046875,1.0,283.1499938964844,296.1188659667969,296.0513916015625,297.09539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504018723964691,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.724609375,0.0,20.474884033203125,1895.4371337890625,0.0,375.8167114257813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103620,302.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9082336425781,0.9990000128746032,1.0,0.5319296717643738,302.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9082336425781,0.9990000128746032,1.0,0.5601475238800049,302.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9082336425781,0.9990000128746032,1.0,0.4137230515480041,301.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9082336425781,0.9990000128746032,1.0,0.5601475238800049,301.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9082336425781,0.9990000128746032,1.0,2.6570987701416016,297.9082946777344,284.95001220703125,300.24871826171875,293.0461730957031,300.2485656738281,302.2915954589844,297.9085998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620742797852,2.5971650757128373e-05,4.394976615905762,1.0,0.1500000059604644,0.0,298.52008056640625,410.0,13490.8583984375,0.0,13466.4384765625,1.0,283.1499938964844,296.1314697265625,296.0477905273437,297.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507364630699157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.626953125,0.0,20.474884033203125,1895.4371337890625,0.0,376.5763549804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103680,302.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9082336425781,0.9990000128746032,1.0,0.5319296717643738,302.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9082336425781,0.9990000128746032,1.0,0.5601475238800049,302.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9082336425781,0.9990000128746032,1.0,0.4137230515480041,301.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9082336425781,0.9990000128746032,1.0,0.5601475238800049,301.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9082336425781,0.9990000128746032,1.0,2.6570987701416016,297.9082946777344,284.95001220703125,300.24871826171875,293.0461730957031,300.2485656738281,302.2915954589844,297.9085998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620742797852,2.5971650757128373e-05,4.394976615905762,1.0,0.1500000059604644,0.0,298.52008056640625,410.0,13490.8583984375,0.0,13466.4384765625,1.0,283.1499938964844,296.1314697265625,296.0477905273437,297.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507364630699157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.626953125,0.0,20.474884033203125,1895.4371337890625,0.0,376.5763549804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103740,302.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.922607421875,0.9990000128746032,1.0,0.5319263339042664,302.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.922607421875,0.9990000128746032,1.0,0.5601440072059631,302.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.922607421875,0.9990000128746032,1.0,0.4137204587459564,301.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.922607421875,0.9990000128746032,1.0,0.5601440072059631,301.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.922607421875,0.9990000128746032,1.0,2.6570820808410645,297.92266845703125,284.95001220703125,300.2654113769531,293.04229736328125,300.2652587890625,302.2984313964844,297.9229736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.679585933685303,2.5972176445066e-05,4.395140647888184,1.0,0.1500000059604644,0.0,298.5350036621094,410.0,13504.021484375,0.0,13466.37109375,1.0,283.1499938964844,296.14410400390625,296.04400634765625,297.0896301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510858058929443,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.48486328125,0.0,20.474884033203125,1895.4371337890625,0.0,377.3710632324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103800,302.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.922607421875,0.9990000128746032,1.0,0.5319263339042664,302.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.922607421875,0.9990000128746032,1.0,0.5601440072059631,302.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.922607421875,0.9990000128746032,1.0,0.4137204587459564,301.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.922607421875,0.9990000128746032,1.0,0.5601440072059631,301.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.922607421875,0.9990000128746032,1.0,2.6570820808410645,297.92266845703125,284.95001220703125,300.2654113769531,293.04229736328125,300.2652587890625,302.2984313964844,297.9229736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.679585933685303,2.5972176445066e-05,4.395140647888184,1.0,0.1500000059604644,0.0,298.5350036621094,410.0,13504.021484375,0.0,13466.37109375,1.0,283.1499938964844,296.14410400390625,296.04400634765625,297.0896301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510858058929443,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.48486328125,0.0,20.474884033203125,1895.4371337890625,0.0,377.3710632324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103860,302.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9370422363281,0.9990000128746032,1.0,0.5319229960441589,302.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9370422363281,0.9990000128746032,1.0,0.5601404905319214,302.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9370422363281,0.9990000128746032,1.0,0.4137178659439087,301.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9370422363281,0.9990000128746032,1.0,0.5601404905319214,301.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9370422363281,0.9990000128746032,1.0,2.657065391540528,297.9371032714844,284.95001220703125,300.2821655273437,293.0380859375,300.2820129394531,302.3053894042969,297.9374084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576873779297,5.679551124572754,2.5972703951993022e-05,4.3953046798706055,1.0,0.1500000059604644,0.0,298.54998779296875,410.0,13517.2470703125,0.0,13466.3037109375,1.0,283.1499938964844,296.15679931640625,296.039794921875,297.08624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514386653900146,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.27099609375,0.0,20.474884033203125,1895.4371337890625,0.0,378.1753845214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103920,302.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9370422363281,0.9990000128746032,1.0,0.5319229960441589,302.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9370422363281,0.9990000128746032,1.0,0.5601404905319214,302.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9370422363281,0.9990000128746032,1.0,0.4137178659439087,301.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9370422363281,0.9990000128746032,1.0,0.5601404905319214,301.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9370422363281,0.9990000128746032,1.0,2.657065391540528,297.9371032714844,284.95001220703125,300.2821655273437,293.0380859375,300.2820129394531,302.3053894042969,297.9374084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576873779297,5.679551124572754,2.5972703951993022e-05,4.3953046798706055,1.0,0.1500000059604644,0.0,298.54998779296875,410.0,13517.2470703125,0.0,13466.3037109375,1.0,283.1499938964844,296.15679931640625,296.039794921875,297.08624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514386653900146,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.27099609375,0.0,20.474884033203125,1895.4371337890625,0.0,378.1753845214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18103980,302.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9515075683594,0.9990000128746032,1.0,0.5319201350212097,302.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9515075683594,0.9990000128746032,1.0,0.5601375102996826,302.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9515075683594,0.9990000128746032,1.0,0.413715660572052,301.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9515075683594,0.9990000128746032,1.0,0.5601375102996826,301.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9515075683594,0.9990000128746032,1.0,2.6570513248443604,297.9515686035156,284.95001220703125,300.2989807128906,293.0335388183594,300.298828125,302.3123779296875,297.9518737792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679521560668945,2.597315142338629e-05,4.395443439483643,1.0,0.1500000059604644,0.0,298.56268310546875,410.0,13530.5263671875,0.0,13466.2470703125,1.0,283.1499938964844,296.1695556640625,296.03533935546875,297.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518044590950012,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.00341796875,0.0,20.474884033203125,1895.4371337890625,0.0,379.0110168457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104040,302.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9515075683594,0.9990000128746032,1.0,0.5319201350212097,302.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9515075683594,0.9990000128746032,1.0,0.5601375102996826,302.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9515075683594,0.9990000128746032,1.0,0.413715660572052,301.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9515075683594,0.9990000128746032,1.0,0.5601375102996826,301.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9515075683594,0.9990000128746032,1.0,2.6570513248443604,297.9515686035156,284.95001220703125,300.2989807128906,293.0335388183594,300.298828125,302.3123779296875,297.9518737792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679521560668945,2.597315142338629e-05,4.395443439483643,1.0,0.1500000059604644,0.0,298.56268310546875,410.0,13530.5263671875,0.0,13466.2470703125,1.0,283.1499938964844,296.1695556640625,296.03533935546875,297.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518044590950012,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.00341796875,0.0,20.474884033203125,1895.4371337890625,0.0,379.0110168457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104100,302.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9587707519531,0.9990000128746032,1.0,0.5319191813468933,302.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9587707519531,0.9990000128746032,1.0,0.5601364970207214,302.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9587707519531,0.9990000128746032,1.0,0.4137149155139923,301.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9587707519531,0.9990000128746032,1.0,0.5601364970207214,301.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9587707519531,0.9990000128746032,1.0,2.657046318054199,297.9588317871094,284.95001220703125,300.30743408203125,293.0311279296875,300.3072814941406,302.31591796875,297.95916748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537296295166,5.679511547088623,2.59733060374856e-05,4.395492076873779,1.0,0.1500000059604644,0.0,298.5671081542969,410.0,13537.1982421875,0.0,13466.2275390625,1.0,283.1499938964844,296.1759338378906,296.0329284667969,297.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519895315170288,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.8388671875,0.0,20.474884033203125,1895.4371337890625,0.0,379.4344177246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104160,302.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.966064453125,0.9990000128746032,1.0,0.5319183468818665,302.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.966064453125,0.9990000128746032,1.0,0.5601356625556946,302.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.966064453125,0.9990000128746032,1.0,0.4137142598628998,301.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.966064453125,0.9990000128746032,1.0,0.5601356625556946,301.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.966064453125,0.9990000128746032,1.0,2.6570422649383545,297.96612548828125,284.95001220703125,300.31591796875,293.02862548828125,300.3157653808594,302.3194580078125,297.9664306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.597343518573325e-05,4.395532131195068,1.0,0.1500000059604644,0.0,298.5707702636719,410.0,13543.8818359375,0.0,13466.2109375,1.0,283.1499938964844,296.1823425292969,296.03045654296875,297.0785217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521786868572235,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.66015625,0.0,20.474884033203125,1895.4371337890625,0.0,379.86767578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104220,302.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9806823730469,0.9990000128746032,1.0,0.5319173336029053,302.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9806823730469,0.9990000128746032,1.0,0.5601345300674438,302.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9806823730469,0.9990000128746032,1.0,0.4137134552001953,301.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9806823730469,0.9990000128746032,1.0,0.5601345300674438,301.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9806823730469,0.9990000128746032,1.0,2.6570372581481934,297.9807434082031,284.95001220703125,300.3329162597656,293.0233459472656,300.332763671875,302.3265991210937,297.9810791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679491996765137,2.597359889477957e-05,4.395582675933838,1.0,0.1500000059604644,0.0,298.57537841796875,410.0,13557.3037109375,0.0,13466.1904296875,1.0,283.1499938964844,296.1951904296875,296.02520751953125,297.0741271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45256507396698,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.24755859375,0.0,20.474884033203125,1895.4371337890625,0.0,380.754150390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104280,302.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9806823730469,0.9990000128746032,1.0,0.5319173336029053,302.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9806823730469,0.9990000128746032,1.0,0.5601345300674438,302.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9806823730469,0.9990000128746032,1.0,0.4137134552001953,301.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9806823730469,0.9990000128746032,1.0,0.5601345300674438,301.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9806823730469,0.9990000128746032,1.0,2.6570372581481934,297.9807434082031,284.95001220703125,300.3329162597656,293.0233459472656,300.332763671875,302.3265991210937,297.9810791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679491996765137,2.597359889477957e-05,4.395582675933838,1.0,0.1500000059604644,0.0,298.57537841796875,410.0,13557.3037109375,0.0,13466.1904296875,1.0,283.1499938964844,296.1951904296875,296.02520751953125,297.0741271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45256507396698,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.24755859375,0.0,20.474884033203125,1895.4371337890625,0.0,380.754150390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
18104340,302.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.99542236328125,0.9990000128746032,1.0,0.5319167971611023,302.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99542236328125,0.9990000128746032,1.0,0.5601339936256409,302.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99542236328125,0.9990000128746032,1.0,0.4137130677700043,301.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.99542236328125,0.9990000128746032,1.0,0.5601339936256409,301.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.99542236328125,0.9990000128746032,1.0,2.6570346355438232,297.9954833984375,284.95001220703125,300.3500061035156,293.0176086425781,300.349853515625,302.33380126953125,297.99578857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.6794867515563965,2.5973678930313326e-05,4.395607948303223,1.0,0.1500000059604644,0.0,298.57769775390625,410.0,13570.8232421875,0.0,13466.1796875,1.0,283.1499938964844,296.2081298828125,296.01953125,297.0692443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529603719711303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.74755859375,0.0,20.474884033203125,1895.4371337890625,0.0,381.6631774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
